time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,3.3085245377151296e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,3.4840373700717464e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,2.5732982976478525e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,3.484037006273866e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001652676437515,286.30279541015625,294.1499938964844,291.58526611328125,291.2625732421875,292.7996520996094,292.3411560058594,286.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006482970784418,7.37163885489167e-10,0.0006482963799498,-0.0012897191336378,0.0,0.0,0.0,-0.0036064919549971,60.0,3.510859727859497,-0.0,-8.472895274280745e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,3.3085245377151296e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,3.4840373700717464e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,2.5732982976478525e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,3.484037006273866e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001652676437515,286.30279541015625,294.1499938964844,291.58526611328125,291.2625732421875,292.7996520996094,292.3411560058594,286.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006482970784418,7.37163885489167e-10,0.0006482963799498,-0.0012897191336378,0.0,0.0,0.0,-0.0036064919549971,60.0,3.510859727859497,-0.0,-8.472895274280745e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.051174129126592e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.531326941214502e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,7.039806223474443e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.53132621361874e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0004521248629316,286.40338134765625,294.1499938964844,291.5989074707031,291.276123046875,292.6968688964844,292.2803039550781,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,0.000600921746809,1.3348219751740942e-10,-0.000600921921432,-0.000951848574914,0.0,0.0,0.0,0.0029216592665761,60.0,5.7759785652160645,-0.0,-6.34122088172262e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.005775791592896e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.48352026171051e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,7.004496728768572e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,9.483519534114748e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0004498571215663,286.3909606933594,294.1499938964844,291.6128845214844,291.2899780273437,292.67352294921875,292.2687683105469,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007654528599232,9.412869372837918e-10,0.0007654519286006,-0.0017092050984501,0.0,0.0,0.0,-0.0043121017515659,60.0,5.856113910675049,-0.0,-6.277768704876507e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.011647489387542e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.489703370491044e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,7.009063847362995e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.48970264289528e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0004501504590734,286.4094543457031,294.1499938964844,291.6417541503906,291.318603515625,292.6570739746094,292.2525939941406,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970436803996,1.245770486768549e-09,0.0009970425162464,-0.002278103493154,0.0,0.0,0.0,-0.0056140664964914,60.0,5.865761280059815,-0.0,-6.285957709906144e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.011647489387542e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.489703370491044e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,7.009063847362995e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.48970264289528e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0004501504590734,286.4094543457031,294.1499938964844,291.6417541503906,291.318603515625,292.6570739746094,292.2525939941406,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970436803996,1.245770486768549e-09,0.0009970425162464,-0.002278103493154,0.0,0.0,0.0,-0.0056140664964914,60.0,5.865761280059815,-0.0,-6.285957709906144e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.030543151311576e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,9.50960093177855e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,7.023759826552123e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.509600204182787e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0004510942962951,286.4129333496094,294.1499938964844,291.6716003417969,291.3481750488281,292.64111328125,292.2326354980469,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622528450563,1.4443032325672787e-09,0.0009622513898648,-0.0028348355554044,0.0,0.0,0.0,-0.0055290730670094,60.0,6.584253787994385,-0.0,-6.31234442494133e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.030543151311576e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,9.50960093177855e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,7.023759826552123e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.509600204182787e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0004510942962951,286.4129333496094,294.1499938964844,291.6716003417969,291.3481750488281,292.64111328125,292.2326354980469,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622528450563,1.4443032325672787e-09,0.0009622513898648,-0.0028348355554044,0.0,0.0,0.0,-0.0055290730670094,60.0,6.584253787994385,-0.0,-6.31234442494133e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.050031803781168e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.530123497825116e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,7.038917829049751e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,9.530122770229356e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0004520677903201,286.4164123535156,294.1499938964844,291.7021179199219,291.3784484863281,292.62518310546875,292.2089233398437,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642756776884,1.6870427277382303e-09,0.0009642739896662,-0.00347096985206,0.0,0.0,0.0,-0.0056491428986191,60.0,6.8738884925842285,-0.0,-6.339617897310745e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.050031803781168e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.530123497825116e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,7.038917829049751e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,9.530122770229356e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0004520677903201,286.4164123535156,294.1499938964844,291.7021179199219,291.3784484863281,292.62518310546875,292.2089233398437,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642756776884,1.6870427277382303e-09,0.0009642739896662,-0.00347096985206,0.0,0.0,0.0,-0.0056491428986191,60.0,6.8738884925842285,-0.0,-6.339617897310745e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.071746171684936e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.55298964981921e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,7.055806781863794e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,9.552988922223447e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0004531524609774,286.419921875,294.1499938964844,291.7330627441406,291.4091491699219,292.6101989746094,292.1806030273437,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966589723248,1.9575621124090503e-09,0.0009665877441875,-0.0041798409074544,0.0,0.0,0.0,-0.005783253815025,60.0,7.04617977142334,-0.0,-6.370076022221839e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.071746171684936e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.55298964981921e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,7.055806781863794e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,9.552988922223447e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0004531524609774,286.419921875,294.1499938964844,291.7330627441406,291.4091491699219,292.6101989746094,292.1806030273437,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966589723248,1.9575621124090503e-09,0.0009665877441875,-0.0041798409074544,0.0,0.0,0.0,-0.005783253815025,60.0,7.04617977142334,-0.0,-6.370076022221839e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.083461191039532e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.56532676354982e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,7.064918463584036e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.565326035954058e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0004537376808002,286.4216613769531,294.1499938964844,291.7486267089844,291.424560546875,292.60308837890625,292.1651611328125,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678389178588,2.103517804386001e-09,0.0009678368223831,-0.004562301095575,0.0,0.0,0.0,-0.0058556152507662,60.0,7.114057540893555,-0.0,-6.386539297409399e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.095404675463216e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,9.577903256285936e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,7.074207678670064e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.577902528690174e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0004543342802207,286.42340087890625,294.1499938964844,291.7641906738281,291.4399719238281,292.5960693359375,292.15118408203125,286.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969112268649,2.25230833983403e-09,0.0009691099985502,-0.0049521876499056,0.0,0.0,0.0,-0.0059293815866112,60.0,7.179683685302734,-0.0,-6.403343633110127e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.119920287048444e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.60371980909258e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.093275053193793e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.603718353901058e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0004555588820949,286.4269104003906,294.1499938964844,291.795166015625,291.470703125,292.5824279785156,292.1196594238281,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722009126,2.557727807328547e-09,0.000971719447989,-0.0057524978183209,0.0,0.0,0.0,-0.0060807801783084,60.0,7.300189018249512,-0.0,-6.437908695033911e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.119920287048444e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.60371980909258e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.093275053193793e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.603718353901058e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0004555588820949,286.4269104003906,294.1499938964844,291.795166015625,291.470703125,292.5824279785156,292.1196594238281,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722009126,2.557727807328547e-09,0.000971719447989,-0.0057524978183209,0.0,0.0,0.0,-0.0060807801783084,60.0,7.300189018249512,-0.0,-6.437908695033911e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.146085358224808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.631273132981732e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,7.113625906640664e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.63127167779021e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004568659060169,286.430419921875,294.1499938964844,291.82574462890625,291.50103759765625,292.5697937011719,292.0961608886719,286.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745107381604,2.883704608436232e-09,0.0009745078277774,-0.006606659386307,0.0,0.0,0.0,-0.0062423855997622,60.0,7.406387329101562,-0.0,-6.47490168148579e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.146085358224808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.631273132981732e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,7.113625906640664e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.63127167779021e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004568659060169,286.430419921875,294.1499938964844,291.82574462890625,291.50103759765625,292.5697937011719,292.0961608886719,286.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745107381604,2.883704608436232e-09,0.0009745078277774,-0.006606659386307,0.0,0.0,0.0,-0.0062423855997622,60.0,7.406387329101562,-0.0,-6.47490168148579e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.171758574666455e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.658307681092992e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,7.133594044717029e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.658306953497232e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004581483080983,286.4339294433594,294.1499938964844,291.8556823730469,291.5307006835937,292.5578308105469,292.0692443847656,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.2035454289314202e-09,0.0009772425983101,-0.0074447304941713,0.0,0.0,0.0,-0.0064009432680904,60.0,7.505685329437256,-0.0,-6.511302075296045e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.171758574666455e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.658307681092992e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,7.133594044717029e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.658306953497232e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004581483080983,286.4339294433594,294.1499938964844,291.8556823730469,291.5307006835937,292.5578308105469,292.0692443847656,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.2035454289314202e-09,0.0009772425983101,-0.0074447304941713,0.0,0.0,0.0,-0.0064009432680904,60.0,7.505685329437256,-0.0,-6.511302075296045e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.197828330798076e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.685759869171306e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,7.153869955800474e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.685759141575544e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0004594505298882,286.4374389648437,294.1499938964844,291.8846740722656,291.5594482421875,292.5463256835937,292.0510559082031,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.5283291843768443e-09,0.0009800209663808,-0.0082957362756133,0.0,0.0,0.0,-0.0065619586966931,60.0,7.601759433746338,-0.0,-6.548368247649705e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.197828330798076e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.685759869171306e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,7.153869955800474e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.685759141575544e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0004594505298882,286.4374389648437,294.1499938964844,291.8846740722656,291.5594482421875,292.5463256835937,292.0510559082031,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.5283291843768443e-09,0.0009800209663808,-0.0082957362756133,0.0,0.0,0.0,-0.0065619586966931,60.0,7.601759433746338,-0.0,-6.548368247649705e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.209669224219395e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.698229405330494e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,7.163079862948507e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.698227950138973e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0004600420361384,286.439208984375,294.1499938964844,291.8987121582031,291.5733947753906,292.5409851074219,292.0418395996094,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812860516831,3.675848070372467e-09,0.0009812823263928,-0.0086822640150785,0.0,0.0,0.0,-0.0066350898705422,60.0,7.645755767822266,-0.0,-6.565239374367593e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.222032531397416e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,9.711248276289552e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,7.172695768531412e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.711247548693792e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0004606595903169,286.4409484863281,294.1499938964844,291.9124450683594,291.5870056152344,292.53564453125,292.0351257324219,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829871086935554e-09,0.0009825980523601,-0.0090858303010463,0.0,0.0,0.0,-0.0067114387638866,60.0,7.690279006958008,-0.0,-6.582877176697366e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.244393731933088e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.734795457916334e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,7.190087490016595e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.734794730320571e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.000461776566226,286.4444885253906,294.1499938964844,291.938720703125,291.6130676269531,292.52557373046875,292.0257568359375,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.108456241880276e-09,0.0009849810739979,-0.0098157553002238,0.0,0.0,0.0,-0.0068495497107505,60.0,7.773027420043945,-0.0,-6.614838810037328e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.244393731933088e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.734795457916334e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,7.190087490016595e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.734794730320571e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.000461776566226,286.4444885253906,294.1499938964844,291.938720703125,291.6130676269531,292.52557373046875,292.0257568359375,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.108456241880276e-09,0.0009849810739979,-0.0098157553002238,0.0,0.0,0.0,-0.0068495497107505,60.0,7.773027420043945,-0.0,-6.614838810037328e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,9.26507345866412e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.756572399055584e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,7.206171721918508e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.756571671459824e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0004628095775842,286.447998046875,294.1499938964844,291.9632568359375,291.63739013671875,292.515869140625,292.018798828125,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.36609459697479e-09,0.0009871857473626,-0.0104907834902405,0.0,0.0,0.0,-0.006977280601859,60.0,7.851654529571533,-0.0,-6.644466310490317e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,9.26507345866412e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.756572399055584e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,7.206171721918508e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.756571671459824e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0004628095775842,286.447998046875,294.1499938964844,291.9632568359375,291.63739013671875,292.515869140625,292.018798828125,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.36609459697479e-09,0.0009871857473626,-0.0104907834902405,0.0,0.0,0.0,-0.006977280601859,60.0,7.851654529571533,-0.0,-6.644466310490317e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.280778613174334e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.773110650712624e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,7.218387327156961e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.773109923116864e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.000463594100438,286.4515380859375,294.1499938964844,291.9857482910156,291.6596984863281,292.5071716308594,292.01708984375,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888620115816,4.5617540855857905e-09,0.0009888574713841,-0.011003416031599,0.0,0.0,0.0,-0.0070742703974246,60.0,7.918016910552978,-0.0,-6.667010410410512e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.280778613174334e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.773110650712624e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,7.218387327156961e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.773109923116864e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.000463594100438,286.4515380859375,294.1499938964844,291.9857482910156,291.6596984863281,292.5071716308594,292.01708984375,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888620115816,4.5617540855857905e-09,0.0009888574713841,-0.011003416031599,0.0,0.0,0.0,-0.0070742703974246,60.0,7.918016910552978,-0.0,-6.667010410410512e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,9.29558591451496e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.78870302787982e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.22990371286869e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.788702300284058e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0004643337160814,286.455078125,294.1499938964844,292.0059509277344,291.6797180175781,292.4986267089844,292.0170593261719,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904431644827,4.746224302465407e-09,0.0009904383914545,-0.0114867202937603,0.0,0.0,0.0,-0.0071657379157841,60.0,7.981332302093506,-0.0,-6.688299691859356e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,9.29558591451496e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.78870302787982e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.22990371286869e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.788702300284058e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0004643337160814,286.455078125,294.1499938964844,292.0059509277344,291.6797180175781,292.4986267089844,292.0170593261719,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904431644827,4.746224302465407e-09,0.0009904383914545,-0.0114867202937603,0.0,0.0,0.0,-0.0071657379157841,60.0,7.981332302093506,-0.0,-6.688299691859356e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.302439138991758e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.795920050237328e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.235234079416841e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.795919322641566e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0004646760644391,286.45684814453125,294.1499938964844,292.0151062011719,291.68878173828125,292.4944152832031,292.0176086425781,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991171458736,4.8316040057727605e-09,0.0009911666857078,-0.011710412800312,0.0,0.0,0.0,-0.0072080548852682,60.0,8.012450218200684,-0.0,-6.698165577745385e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,9.30622554733418e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,9.799908002605662e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.238179387059063e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.7999072750099e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.000464865239337,286.4585876464844,294.1499938964844,292.0235900878906,291.6972045898437,292.49053955078125,292.0194702148437,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915736736729,4.878778270267503e-09,0.0009915687842294,-0.0118340067565441,0.0,0.0,0.0,-0.0072314352728426,60.0,8.036275863647461,-0.0,-6.70361970378508e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.31394170038402e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.80803306447342e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.244180596899241e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.80803233687766e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004652506613638,286.4621276855469,294.1499938964844,292.0383605957031,291.7118530273437,292.4827880859375,292.0233154296875,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923984762281,4.974901823828759e-09,0.0009923934703692,-0.0120858391746878,0.0,0.0,0.0,-0.007279101293534,60.0,8.083677291870117,-0.0,-6.71473898705699e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.31394170038402e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.80803306447342e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.244180596899241e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.80803233687766e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004652506613638,286.4621276855469,294.1499938964844,292.0383605957031,291.7118530273437,292.4827880859375,292.0233154296875,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923984762281,4.974901823828759e-09,0.0009923934703692,-0.0120858391746878,0.0,0.0,0.0,-0.007279101293534,60.0,8.083677291870117,-0.0,-6.71473898705699e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.318719094153494e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.813063661567868e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.247895700857043e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.813062933972104e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004654892836697,286.46563720703125,294.1499938964844,292.04998779296875,291.723388671875,292.47528076171875,292.0280456542969,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.0344119983947175e-09,0.0009929018560796,-0.012241750024259,0.0,0.0,0.0,-0.0073086004704236,60.0,8.122714042663574,-0.0,-6.721627698880185e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.318719094153494e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.813063661567868e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.247895700857043e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.813062933972104e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004654892836697,286.46563720703125,294.1499938964844,292.04998779296875,291.723388671875,292.47528076171875,292.0280456542969,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.0344119983947175e-09,0.0009929018560796,-0.012241750024259,0.0,0.0,0.0,-0.0073086004704236,60.0,8.122714042663574,-0.0,-6.721627698880185e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.32102120714262e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.815488010644911e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,7.249687041621655e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.815487283049153e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004656043020077,286.4691772460937,294.1499938964844,292.0577697753906,291.7311096191406,292.4681091308594,292.0330505371094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063087726853155e-09,0.000993144698441,-0.0123168807476758,0.0,0.0,0.0,-0.0073228045366704,60.0,8.151328086853027,-0.0,-6.724948775627126e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
