time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.32102120714262e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.815488010644911e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,7.249687041621655e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.815487283049153e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004656043020077,286.4691772460937,294.1499938964844,292.0577697753906,291.7311096191406,292.4681091308594,292.0330505371094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063087726853155e-09,0.000993144698441,-0.0123168807476758,0.0,0.0,0.0,-0.0073228045366704,60.0,8.151328086853027,-0.0,-6.724948775627126e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.323200356448068e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,9.817782847676426e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,7.251381612149999e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.817781392484903e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0004657131503336,286.4726867675781,294.1499938964844,292.0613708496094,291.73468017578125,292.4610900878906,292.0374755859375,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226462556302e-09,0.0009933767141774,-0.0123879807069897,0.0,0.0,0.0,-0.0073362584225833,60.0,8.171931266784668,-0.0,-6.728092927232866e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.323200356448068e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,9.817782847676426e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,7.251381612149999e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.817781392484903e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0004657131503336,286.4726867675781,294.1499938964844,292.0613708496094,291.73468017578125,292.4610900878906,292.0374755859375,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226462556302e-09,0.0009933767141774,-0.0123879807069897,0.0,0.0,0.0,-0.0073362584225833,60.0,8.171931266784668,-0.0,-6.728092927232866e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.324272105004638e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.818911348702386e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,7.252214709296823e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.818909893510865e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.0004657666722778,286.4744567871094,294.1499938964844,292.0617370605469,291.7350158691406,292.4576416015625,292.0392150878906,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229481443762,0.0,0.0,0.0,-0.0073428745381534,60.0,8.178654670715332,-0.0,-6.72963906822588e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.325333667220548e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.820028935791925e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,7.253040530486032e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,9.820028208196165e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0004658196994569,286.4762268066406,294.1499938964844,292.0611877441406,291.7344970703125,292.45416259765625,292.0406494140625,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,-0.0073494310490787,60.0,8.183886528015137,-0.0,-6.731170998364179e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.327429870609194e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.822236461332068e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,7.254671072587371e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.822235006140544e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0004659244150388,286.479736328125,294.1499938964844,292.0575866699219,291.7309265136719,292.447265625,292.0428466796875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.191122055053711,-0.0,-6.734196489333044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.327429870609194e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.822236461332068e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,7.254671072587371e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.822235006140544e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0004659244150388,286.479736328125,294.1499938964844,292.0575866699219,291.7309265136719,292.447265625,292.0428466796875,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.191122055053711,-0.0,-6.734196489333044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,9.329456952400506e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.824371227296068e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.256247772602364e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.824370499700308e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.000466025667265,286.4832458496094,294.1499938964844,292.0509948730469,291.724365234375,292.4403076171875,292.0432434082031,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.190757751464844,-0.0,-6.73712321486164e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,9.329456952400506e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.824371227296068e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.256247772602364e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.824370499700308e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.000466025667265,286.4832458496094,294.1499938964844,292.0509948730469,291.724365234375,292.4403076171875,292.0432434082031,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.190757751464844,-0.0,-6.73712321486164e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,9.331435285275802e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.82645433396101e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,7.257786637637764e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.826453606365249e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0004661245038732,286.4867553710937,294.1499938964844,292.0417785644531,291.7152404785156,292.4333190917969,292.04180908203125,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.184431076049805,-0.0,-6.739980307202131e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,9.331435285275802e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.82645433396101e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,7.257786637637764e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.826453606365249e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0004661245038732,286.4867553710937,294.1499938964844,292.0417785644531,291.7152404785156,292.4333190917969,292.04180908203125,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.184431076049805,-0.0,-6.739980307202131e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.333356865681708e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.828477777773514e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,7.259280391735956e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.828477050177752e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0004662204883061,286.4902648925781,294.1499938964844,292.03033447265625,291.7038879394531,292.4262084960937,292.0385131835937,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989704251289,60.0,8.17286491394043,-0.0,-6.742754976585277e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.333356865681708e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.828477777773514e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,7.259280391735956e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.828477050177752e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0004662204883061,286.4902648925781,294.1499938964844,292.03033447265625,291.7038879394531,292.4262084960937,292.0385131835937,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989704251289,60.0,8.17286491394043,-0.0,-6.742754976585277e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,9.334288915852083e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.829459304455668e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.26000580471009e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.829458576859906e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0004662670544348,286.4920349121094,294.1499938964844,292.0238952636719,291.697509765625,292.4225769042969,292.0359191894531,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228340427265721e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.164840698242188,-0.0,-6.744102165612277e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.335211507277565e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.83043064479716e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,7.260723214130849e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.8304299172014e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0004663131257984,286.4938049316406,294.1499938964844,292.0170288085937,291.6907043457031,292.4189147949219,292.032958984375,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239825462410863e-09,0.0009946558857336,-0.01277990732342,0.0,0.0,0.0,-0.0074104201048612,60.0,8.155999183654785,-0.0,-6.745434433241827e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.337021765531972e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.832336945692076e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,7.262131111929193e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.832336218096316e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0004664035513997,286.497314453125,294.1499938964844,292.0022888183594,291.67608642578125,292.4115295410156,292.0262145996094,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948486695066,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,8.136611938476562,-0.0,-6.748049230509423e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.337021765531972e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.832336945692076e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,7.262131111929193e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.832336218096316e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0004664035513997,286.497314453125,294.1499938964844,292.0022888183594,291.67608642578125,292.4115295410156,292.0262145996094,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948486695066,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,8.136611938476562,-0.0,-6.748049230509423e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,9.338746167486534e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.834153024712576e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,7.263472070917487e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.834151569521056e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0004664896987378,286.5008239746094,294.1499938964844,291.98651123046875,291.6604309082031,292.4039306640625,292.0177307128906,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849358050929e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,-0.0074322456493973,60.0,8.113710403442383,-0.0,-6.75054181442647e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,9.338746167486534e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.834153024712576e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,7.263472070917487e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.834151569521056e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0004664896987378,286.5008239746094,294.1499938964844,291.98651123046875,291.6604309082031,292.4039306640625,292.0177307128906,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849358050929e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,-0.0074322456493973,60.0,8.113710403442383,-0.0,-6.75054181442647e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,9.340404358226806e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.83589925453998e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,7.264762098202482e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.83589852694422e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0004665725282393,286.5043334960937,294.1499938964844,291.9700622558594,291.64410400390625,292.39617919921875,292.0078430175781,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505279468685e-09,0.0009952089749276,-0.012949357740581,0.0,0.0,0.0,-0.0074424855411052,60.0,8.08842945098877,-0.0,-6.752938475074188e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,9.340404358226806e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.83589925453998e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,7.264762098202482e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.83589852694422e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0004665725282393,286.5043334960937,294.1499938964844,291.9700622558594,291.64410400390625,292.39617919921875,292.0078430175781,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505279468685e-09,0.0009952089749276,-0.012949357740581,0.0,0.0,0.0,-0.0074424855411052,60.0,8.08842945098877,-0.0,-6.752938475074188e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,9.3419810582418e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.837558900471775e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,7.265988097060472e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,9.837558172876017e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004666512832045,286.50787353515625,294.1499938964844,291.95330810546875,291.6275329589844,292.3882751464844,291.9967956542969,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138463436157e-09,0.0009953768458217,-0.0130007918924093,0.0,0.0,0.0,-0.0074522183276712,60.0,8.061476707458496,-0.0,-6.755217896170508e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,9.3419810582418e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.837558900471775e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,7.265988097060472e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,9.837558172876017e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004666512832045,286.50787353515625,294.1499938964844,291.95330810546875,291.6275329589844,292.3882751464844,291.9967956542969,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138463436157e-09,0.0009953768458217,-0.0130007918924093,0.0,0.0,0.0,-0.0074522183276712,60.0,8.061476707458496,-0.0,-6.755217896170508e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.342731937067585e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,9.8383505246602e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.266572356456891e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.838349797064438e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.000466688798042,286.5096130371094,294.1499938964844,291.9449768066406,291.6192321777344,292.3842468261719,291.9908447265625,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334949789984876e-09,0.0009954567067325,-0.0130253052338957,0.0,0.0,0.0,-0.0074568558484315,60.0,8.047595024108887,-0.0,-6.756303605470748e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.34346826397814e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,9.83912541414611e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.267144974321127e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.839124686550348e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0004667255852837,286.5113830566406,294.1499938964844,291.93670654296875,291.6110534667969,292.3801574707031,291.9848022460937,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342662756646632e-09,0.0009955350542441,-0.0130493231117725,0.0,0.0,0.0,-0.0074614007025957,60.0,8.03363037109375,-0.0,-6.757367998488918e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.34488562052138e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.84061771305278e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,7.268247281899676e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.840616985457018e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004667963657993,286.5149230957031,294.1499938964844,291.9205627441406,291.5950622558594,292.3719787597656,291.9725036621094,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360315302738172e-09,0.0009956862777471,-0.0130955688655376,0.0,0.0,0.0,-0.0074701528064906,60.0,8.005658149719238,-0.0,-6.759417914281586e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.34488562052138e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.84061771305278e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,7.268247281899676e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.840616985457018e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004667963657993,286.5149230957031,294.1499938964844,291.9205627441406,291.5950622558594,292.3719787597656,291.9725036621094,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360315302738172e-09,0.0009956862777471,-0.0130955688655376,0.0,0.0,0.0,-0.0074701528064906,60.0,8.005658149719238,-0.0,-6.759417914281586e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,9.34618801693432e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,9.841989231063052e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,7.26926009519957e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.841988503467292e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0004668614419642,286.5184326171875,294.1499938964844,291.9053649902344,291.5799560546875,292.3637084960937,291.9600830078125,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376535217038736e-09,0.0009958249283954,-0.013138061389327,0.0,0.0,0.0,-0.0074781938455998,60.0,7.978233337402344,-0.0,-6.761300852531349e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,9.34618801693432e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,9.841989231063052e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,7.26926009519957e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.841988503467292e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0004668614419642,286.5184326171875,294.1499938964844,291.9053649902344,291.5799560546875,292.3637084960937,291.9600830078125,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376535217038736e-09,0.0009958249283954,-0.013138061389327,0.0,0.0,0.0,-0.0074781938455998,60.0,7.978233337402344,-0.0,-6.761300852531349e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.34740819502622e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.843274165177718e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,7.270209607668221e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.843273437581956e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004669223853852,286.52197265625,294.1499938964844,291.89141845703125,291.566162109375,292.3553771972656,291.94775390625,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,7.951603889465332,-0.0,-6.763065840686977e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.34740819502622e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.843274165177718e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,7.270209607668221e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.843273437581956e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004669223853852,286.52197265625,294.1499938964844,291.89141845703125,291.566162109375,292.3553771972656,291.94775390625,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,7.951603889465332,-0.0,-6.763065840686977e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.348505409434438e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.84442958724685e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,7.271063077496365e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.844428859651087e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,0.000466977187898,286.5255126953125,294.1499938964844,291.879150390625,291.5539855957031,292.3470153808594,291.93572998046875,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136661559343,0.0,0.0,0.0,-0.0074925003573298,60.0,7.926523208618164,-0.0,-6.764653193158665e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.348505409434438e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.84442958724685e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,7.271063077496365e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.844428859651087e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,0.000466977187898,286.5255126953125,294.1499938964844,291.879150390625,291.5539855957031,292.3470153808594,291.93572998046875,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136661559343,0.0,0.0,0.0,-0.0074925003573298,60.0,7.926523208618164,-0.0,-6.764653193158665e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,9.349000174552202e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.844950545812026e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.271447248058394e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.844949818216264e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.00046700189705,286.5272521972656,294.1499938964844,291.873779296875,291.5486755371094,292.34283447265625,291.9299621582031,286.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.4115538716814635e-09,0.0009961242321878,-0.0132298031821846,0.0,0.0,0.0,-0.0074955532327294,60.0,7.915057182312012,-0.0,-6.765368709693578e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,9.349473111797124e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.845448221312836e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.271815411513671e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.845447493717074e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0004670255293603,286.5290222167969,294.1499938964844,291.86895751953125,291.5438842773437,292.3386535644531,291.92437744140625,286.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,7.904125690460205,-0.0,-6.766052251805378e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.350349864689632e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.846371540334076e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.27249716874212e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,9.846370812738314e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0004670693015214,286.5325622558594,294.1499938964844,291.8612365722656,291.5362243652344,292.330322265625,291.9136657714844,286.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.883719444274902,-0.0,-6.76732057058871e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.350349864689632e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.846371540334076e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.27249716874212e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,9.846370812738314e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0004670693015214,286.5325622558594,294.1499938964844,291.8612365722656,291.5362243652344,292.330322265625,291.9136657714844,286.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,7.883719444274902,-0.0,-6.76732057058871e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.351063636131585e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.847123874351382e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,7.273052324308082e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.84712314675562e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0004671049828175,286.5361022949219,294.1499938964844,291.8563537597656,291.5313720703125,292.32208251953125,291.90411376953125,286.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.867310523986816,-0.0,-6.768353699726505e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.351063636131585e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.847123874351382e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,7.273052324308082e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.84712314675562e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0004671049828175,286.5361022949219,294.1499938964844,291.8563537597656,291.5313720703125,292.32208251953125,291.90411376953125,286.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.867310523986816,-0.0,-6.768353699726505e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
