time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.35165153350681e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,9.847742330748588e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,7.273509254446253e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.847741603152826e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0004671343485824,286.5396728515625,294.1499938964844,291.8547058105469,291.5297546386719,292.3139953613281,291.89605712890625,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119202956557,60.0,7.855189323425293,-0.0,-6.76920421938121e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.35165153350681e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,9.847742330748588e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,7.273509254446253e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.847741603152826e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0004671343485824,286.5396728515625,294.1499938964844,291.8547058105469,291.5297546386719,292.3139953613281,291.89605712890625,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119202956557,60.0,7.855189323425293,-0.0,-6.76920421938121e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.35208227019757e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.848196350503712e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,7.273844676092267e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,9.848195622907951e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0004671558563131,286.543212890625,294.1499938964844,291.856689453125,291.5317077636719,292.3060913085937,291.8901062011719,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303301408886,0.0,0.0,0.0,-0.0075145773589611,60.0,7.848707675933838,-0.0,-6.769826654817734e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.35208227019757e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.848196350503712e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,7.273844676092267e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,9.848195622907951e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0004671558563131,286.543212890625,294.1499938964844,291.856689453125,291.5317077636719,292.3060913085937,291.8901062011719,286.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303301408886,0.0,0.0,0.0,-0.0075145773589611,60.0,7.848707675933838,-0.0,-6.769826654817734e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.352228516945615e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.848349873209372e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.273958181031048e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,9.848349145613612e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0004671631613746,286.54498291015625,294.1499938964844,291.8591613769531,291.5341491699219,292.30230712890625,291.8883361816406,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350901305675,0.0,0.0,0.0,-0.0075154770165681,60.0,7.848473072052002,-0.0,-6.770037686010255e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.352381312055512e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.848510671872646e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,7.27407677914016e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.848509944276884e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.000467170815682,286.5467529296875,294.1499938964844,291.8626708984375,291.53765869140625,292.2984619140625,291.8862609863281,287.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.847456932067871,-0.0,-6.770258664801079e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.352498454973102e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,9.848634363152088e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.274167728610337e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.848633635556324e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.0004671766364481,286.5503234863281,294.1499938964844,291.8730773925781,291.5479736328125,292.291259765625,291.8856506347656,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,7.854167938232422,-0.0,-6.770427773972187e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.352498454973102e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,9.848634363152088e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.274167728610337e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.848633635556324e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.0004671766364481,286.5503234863281,294.1499938964844,291.8730773925781,291.5479736328125,292.291259765625,291.8856506347656,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,7.854167938232422,-0.0,-6.770427773972187e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,9.352496272185816e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.84863145276904e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,7.274166273418814e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.84863072517328e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0004671765491366,286.55389404296875,294.1499938964844,291.8883056640625,291.56304931640625,292.2843933105469,291.8876953125,287.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.866854190826416,-0.0,-6.770423510715774e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,9.352496272185816e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.84863145276904e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,7.274166273418814e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.84863072517328e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0004671765491366,286.55389404296875,294.1499938964844,291.8883056640625,291.56304931640625,292.2843933105469,291.8876953125,287.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.866854190826416,-0.0,-6.770423510715774e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.352316556032748e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.848442277871072e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.274026575032622e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,9.848441550275312e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.000467167556053,286.5574645996094,294.1499938964844,291.90869140625,291.5832824707031,292.278076171875,291.8931884765625,287.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,7.887767791748047,-0.0,-6.770162741531749e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.352316556032748e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.848442277871072e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.274026575032622e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,9.848441550275312e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.000467167556053,286.5574645996094,294.1499938964844,291.90869140625,291.5832824707031,292.278076171875,291.8931884765625,287.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,7.887767791748047,-0.0,-6.770162741531749e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.351987682748586e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,9.8480966698844e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,7.273771188920364e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.848095942288636e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0004671511414926,286.56103515625,294.1499938964844,291.9346618652344,291.6090393066406,292.2723083496094,291.9024353027344,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.917258262634277,-0.0,-6.76968667789879e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.351987682748586e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,9.8480966698844e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,7.273771188920364e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.848095942288636e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0004671511414926,286.56103515625,294.1499938964844,291.9346618652344,291.6090393066406,292.2723083496094,291.9024353027344,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.917258262634277,-0.0,-6.76968667789879e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.351747576147318e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.847843466559424e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,7.273584196809679e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.847842738963664e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0004671391507145,286.5628356933594,294.1499938964844,291.94989013671875,291.6241149902344,292.269775390625,291.9091491699219,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,7.93668270111084,-0.0,-6.769338511958267e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.351484914077446e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.847566980170086e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.273379742400721e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.847566252574325e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0004671260248869,286.5646057128906,294.1499938964844,291.96661376953125,291.6407165527344,292.26739501953125,291.916748046875,287.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,7.95796012878418,-0.0,-6.7689576610519e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,9.350883919978514e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.84693324426189e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,7.272911898326129e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.84693324426189e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004670959897339,286.5682067871094,294.1499938964844,292.00494384765625,291.6787109375,292.2630310058594,291.93408203125,287.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.00515079498291,-0.0,-6.768086535657859e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,9.350883919978514e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.84693324426189e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,7.272911898326129e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.84693324426189e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004670959897339,286.5682067871094,294.1499938964844,292.00494384765625,291.6787109375,292.2630310058594,291.93408203125,287.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.00515079498291,-0.0,-6.768086535657859e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.350082837045191e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.846090688370168e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,7.272289076354355e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.846089960774408e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0004670560010708,286.5718078613281,294.1499938964844,292.04998779296875,291.723388671875,292.2596435546875,291.956787109375,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.064647674560547,-0.0,-6.766926929913097e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.350082837045191e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.846090688370168e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,7.272289076354355e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.846089960774408e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0004670560010708,286.5718078613281,294.1499938964844,292.04998779296875,291.723388671875,292.2596435546875,291.956787109375,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.064647674560547,-0.0,-6.766926929913097e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.349063475383446e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.845016757026316e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,7.27149672457017e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,9.845016029430552e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0004670050693675,286.5754089355469,294.1499938964844,292.09918212890625,291.7703552246094,292.2571716308594,291.9840393066406,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.12938117980957,-0.0,-6.765451132650925e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.349063475383446e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.845016757026316e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,7.27149672457017e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,9.845016029430552e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0004670050693675,286.5754089355469,294.1499938964844,292.09918212890625,291.7703552246094,292.2571716308594,291.9840393066406,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.12938117980957,-0.0,-6.765451132650925e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.347740706289188e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,9.8436234111432e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,7.270467176567763e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.843622683547436e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004669389745686,286.5790100097656,294.1499938964844,292.1495056152344,291.8150329589844,292.2560729980469,292.0169372558594,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.19515323638916,-0.0,-6.763535509435314e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.347740706289188e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,9.8436234111432e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,7.270467176567763e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.843622683547436e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004669389745686,286.5790100097656,294.1499938964844,292.1495056152344,291.8150329589844,292.2560729980469,292.0169372558594,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.19515323638916,-0.0,-6.763535509435314e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.347023296868429e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.842868166742846e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,7.269909110618755e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.842867439147084e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0004669031477533,286.580810546875,294.1499938964844,292.175048828125,291.8365478515625,292.2558898925781,292.0346984863281,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.227530479431152,-0.0,-6.762496695955633e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,9.346268780063838e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.842073632171378e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,7.269322668435052e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.842073632171378e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0004668654873967,286.5826416015625,294.1499938964844,292.2008972167969,291.8575134277344,292.2558898925781,292.0528869628906,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.259559631347656,-0.0,-6.761405302313507e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.344662248622626e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.84038197202608e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,7.268073386512697e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.840381244430318e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0004667852190323,286.58624267578125,294.1499938964844,292.2533264160156,291.8979187011719,292.2565002441406,292.09039306640625,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.322303771972656,-0.0,-6.759081117024834e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.344662248622626e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.84038197202608e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,7.268073386512697e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.840381244430318e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0004667852190323,286.58624267578125,294.1499938964844,292.2533264160156,291.8979187011719,292.2565002441406,292.09039306640625,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.322303771972656,-0.0,-6.759081117024834e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.343020064989104e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.838652476901188e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,7.266795728355646e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,9.838651749305428e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.000466703204438,286.5898742675781,294.1499938964844,292.3066711425781,291.93634033203125,292.25787353515625,292.1300048828125,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.38300609588623,-0.0,-6.756704351573718e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.343020064989104e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.838652476901188e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,7.266795728355646e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,9.838651749305428e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.000466703204438,286.5898742675781,294.1499938964844,292.3066711425781,291.93634033203125,292.25787353515625,292.1300048828125,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.38300609588623,-0.0,-6.756704351573718e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.341414988739416e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.836962271947414e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,7.265547174029052e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,9.836961544351652e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0004666230233851,286.593505859375,294.1499938964844,292.3609313964844,291.972900390625,292.26031494140625,292.1722106933594,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819456487894,0.0,0.0,0.0,-0.0074486527591943,60.0,8.440780639648438,-0.0,-6.754382297913254e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.341414988739416e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.836962271947414e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,7.265547174029052e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,9.836961544351652e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0004666230233851,286.593505859375,294.1499938964844,292.3609313964844,291.972900390625,292.26031494140625,292.1722106933594,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819456487894,0.0,0.0,0.0,-0.0074486527591943,60.0,8.440780639648438,-0.0,-6.754382297913254e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,9.339937969343735e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.8354066722095e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,7.264398300321773e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.83540594461374e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,0.0004665492160711,286.59716796875,294.1499938964844,292.4159851074219,292.0076904296875,292.2637634277344,292.216552734375,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.0074395276606082,60.0,8.495903968811035,-0.0,-6.752245695906822e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,9.339937969343735e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.8354066722095e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,7.264398300321773e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.83540594461374e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,0.0004665492160711,286.59716796875,294.1499938964844,292.4159851074219,292.0076904296875,292.2637634277344,292.216552734375,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.0074395276606082,60.0,8.495903968811035,-0.0,-6.752245695906822e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,9.339265670860186e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.83469872153364e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,7.263875158969313e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.83469799393788e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0004665156302507,286.5989990234375,294.1499938964844,292.4437866210937,292.02447509765625,292.2658996582031,292.2392883300781,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.522358894348145,-0.0,-6.751272962901568e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,9.338640666101128e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,9.83404097496532e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,7.263389852596447e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.834040247369558e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,0.0004664844309445,286.600830078125,294.1499938964844,292.4718017578125,292.0408630371094,292.2682189941406,292.2623291015625,287.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.282371873249758e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,-0.0074315168894827,60.0,8.548373222351074,-0.0,-6.750369863084418e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,9.337550727650525e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.8328928288538e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,7.262541475938633e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.83289210125804e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0004664299776777,286.6044921875,294.1499938964844,292.5282592773437,292.0724792480469,292.2732849121094,292.30926513671875,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.599320411682129,-0.0,-6.748793168753765e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,9.337550727650525e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.8328928288538e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,7.262541475938633e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.83289210125804e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0004664299776777,286.6044921875,294.1499938964844,292.5282592773437,292.0724792480469,292.2732849121094,292.30926513671875,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.599320411682129,-0.0,-6.748793168753765e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.336900984635577e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.832208888838068e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,7.262036524480209e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,9.832208161242306e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0004663975269068,286.608154296875,294.1499938964844,292.5853576660156,292.1026611328125,292.2794189453125,292.3581237792969,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606865530435715e-09,0.0009948345832526,-0.0128345601260662,0.0,0.0,0.0,-0.0074207638390362,60.0,8.64777946472168,-0.0,-6.747853831257089e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
