time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.336900984635577e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.832208888838068e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,7.262036524480209e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,9.832208161242306e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0004663975269068,286.608154296875,294.1499938964844,292.5853576660156,292.1026611328125,292.2794189453125,292.3581237792969,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606865530435715e-09,0.0009948345832526,-0.0128345601260662,0.0,0.0,0.0,-0.0074207638390362,60.0,8.64777946472168,-0.0,-6.747853831257089e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.336566290585324e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.83185673248954e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,7.261776045197621e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.83185600489378e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004663808213081,286.6118469238281,294.1499938964844,292.6429748535156,292.1315612792969,292.2862243652344,292.4080505371094,287.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.694731712341309,-0.0,-6.747369951654036e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.336566290585324e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.83185673248954e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,7.261776045197621e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.83185600489378e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004663808213081,286.6118469238281,294.1499938964844,292.6429748535156,292.1315612792969,292.2862243652344,292.4080505371094,287.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.694731712341309,-0.0,-6.747369951654036e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.336736547993496e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.83203572104685e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,7.261908467626199e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,9.832034993451089e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0004663893196266,286.61553955078125,294.1499938964844,292.7010803222656,292.15924072265625,292.2938232421875,292.4594421386719,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.739981651306152,-0.0,-6.74761579944061e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.336736547993496e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.83203572104685e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,7.261908467626199e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,9.832034993451089e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0004663893196266,286.61553955078125,294.1499938964844,292.7010803222656,292.15924072265625,292.2938232421875,292.4594421386719,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.739981651306152,-0.0,-6.74761579944061e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,9.337140363641085e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.832460636971518e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,7.26222206139937e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,9.832459909375756e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0004664094594772,286.61737060546875,294.1499938964844,292.73028564453125,292.17266845703125,292.2981872558594,292.4859313964844,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,8.761570930480957,-0.0,-6.748198444483934e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,9.337549272459e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.832890646066517e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,7.26254002074711e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.832890646066517e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0004664298903662,286.6192321777344,294.1499938964844,292.75958251953125,292.18585205078125,292.3025817871094,292.5124206542969,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.783157348632812,-0.0,-6.748788905497349e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.338693780591711e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.834096272243188e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,7.263430597959086e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.834095544647424e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0004664870793931,286.6229248046875,294.1499938964844,292.81842041015625,292.21148681640625,292.311767578125,292.5660705566406,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,8.825492858886719,-0.0,-6.7504430489862e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.338693780591711e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.834096272243188e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,7.263430597959086e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.834095544647424e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0004664870793931,286.6229248046875,294.1499938964844,292.81842041015625,292.21148681640625,292.311767578125,292.5660705566406,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,8.825492858886719,-0.0,-6.7504430489862e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.340752876596524e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.836264507612212e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,7.265032036229968e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.836264507612212e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0004665899323299,286.62664794921875,294.1499938964844,292.87750244140625,292.2362976074219,292.322265625,292.6214904785156,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445400387048,60.0,8.866195678710938,-0.0,-6.753419512506298e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.340752876596524e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.836264507612212e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,7.265032036229968e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.836264507612212e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0004665899323299,286.62664794921875,294.1499938964844,292.87750244140625,292.2362976074219,292.322265625,292.6214904785156,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445400387048,60.0,8.866195678710938,-0.0,-6.753419512506298e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.343090641777962e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,9.838726691668852e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,7.266850298037753e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.838725964073092e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004667067260015,286.6304016113281,294.1499938964844,292.93682861328125,292.2603759765625,292.3332214355469,292.6773681640625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,8.906298637390137,-0.0,-6.756800274843044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.343090641777962e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,9.838726691668852e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,7.266850298037753e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.838725964073092e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004667067260015,286.6304016113281,294.1499938964844,292.93682861328125,292.2603759765625,292.3332214355469,292.6773681640625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,8.906298637390137,-0.0,-6.756800274843044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.346430306322873e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.84224388957955e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,7.269447814906016e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.842243161983788e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0004668735491577,286.6341552734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3455810546875,292.7348937988281,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379377387981776e-09,0.0009958492591977,-0.0131455073133111,0.0,0.0,0.0,-0.0074796029366552,60.0,8.945381164550781,-0.0,-6.761631254903477e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,9.346430306322873e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.84224388957955e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,7.269447814906016e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.842243161983788e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0004668735491577,286.6341552734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3455810546875,292.7348937988281,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379377387981776e-09,0.0009958492591977,-0.0131455073133111,0.0,0.0,0.0,-0.0074796029366552,60.0,8.945381164550781,-0.0,-6.761631254903477e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.34812633204274e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,9.84402940957807e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,7.270766946021467e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,9.844028681982309e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,0.0004669582704082,286.6360168457031,294.1499938964844,293.0260009765625,292.2954406738281,292.3518371582031,292.7637023925781,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900826439261,60.0,8.96487045288086,-0.0,-6.764084758970057e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,9.350069740321489e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.846075408859178e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,7.272278162417933e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.846075408859178e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,0.0004670553316827,286.6379089355469,294.1499938964844,293.0557556152344,292.3069152832031,292.3583984375,292.7928161621094,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,8.984169960021973,-0.0,-6.766897087118195e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.354271605843678e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,9.850500646280123e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.275546522578225e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.850499918684363e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.000467265228508,286.64166259765625,294.1499938964844,293.115234375,292.32958984375,292.3719482421875,292.8515014648437,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.022649765014648,-0.0,-6.772980043479039e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.354271605843678e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,9.850500646280123e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.275546522578225e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.850499918684363e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.000467265228508,286.64166259765625,294.1499938964844,293.115234375,292.32958984375,292.3719482421875,292.8515014648437,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.022649765014648,-0.0,-6.772980043479039e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.359276009490712e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.855770622380078e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.279438432306051e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,9.855769894784316e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,0.0004675152013078,286.6454772949219,294.1499938964844,293.1746826171875,292.3520812988281,292.38671875,292.9112548828125,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647403076291,0.0,0.0,0.0,-0.0075589353218674,60.0,9.061120986938477,-0.0,-6.780228289926526e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.359276009490712e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.855770622380078e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.279438432306051e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,9.855769894784316e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,0.0004675152013078,286.6454772949219,294.1499938964844,293.1746826171875,292.3520812988281,292.38671875,292.9112548828125,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539403602483617e-09,0.0009972177213057,-0.0135647403076291,0.0,0.0,0.0,-0.0075589353218674,60.0,9.061120986938477,-0.0,-6.780228289926526e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.364446304971352e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,9.86121449386701e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.28345985407941e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,9.86121449386701e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0004677734686993,286.6492614746094,294.1499938964844,293.23394775390625,292.37451171875,292.4017944335937,292.9712219238281,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.099610328674316,-0.0,-6.787720963075118e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.364446304971352e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,9.86121449386701e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.28345985407941e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,9.86121449386701e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0004677734686993,286.6492614746094,294.1499938964844,293.23394775390625,292.37451171875,292.4017944335937,292.9712219238281,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.099610328674316,-0.0,-6.787720963075118e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.37051881919615e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,9.867610060609876e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.288183405762538e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,9.867609333014116e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,0.0004680768179241,286.6531066894531,294.1499938964844,293.29302978515625,292.39697265625,292.4185485839844,293.0321350097656,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794693392703274e-09,0.0009984154021367,-0.0139316758140921,0.0,0.0,0.0,-0.007628371939063,60.0,9.13893985748291,-0.0,-6.796526719199393e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.37051881919615e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,9.867610060609876e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.288183405762538e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,9.867609333014116e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,0.0004680768179241,286.6531066894531,294.1499938964844,293.29302978515625,292.39697265625,292.4185485839844,293.0321350097656,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794693392703274e-09,0.0009984154021367,-0.0139316758140921,0.0,0.0,0.0,-0.007628371939063,60.0,9.13893985748291,-0.0,-6.796526719199393e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,9.37341683311388e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,9.870660869637504e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,7.290436769835651e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,9.870660142041744e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,0.000468221551273,286.6549987792969,294.1499938964844,293.3224792480469,292.4082946777344,292.4267883300781,293.06256103515625,287.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.158451080322266,-0.0,-6.800730290024148e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.376533853355797e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,9.873943781713024e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,7.292861846508458e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.873943781713024e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0004683772858697,286.65692138671875,294.1499938964844,293.3518371582031,292.419677734375,292.43536376953125,293.0931396484375,287.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.178213119506836,-0.0,-6.80525502616547e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,9.382946882396936e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,9.880697325570507e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.297849515452981e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.880696597974747e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0004686976317316,286.6607666015625,294.1499938964844,293.4102783203125,292.4427185058594,292.4530029296875,293.1544494628906,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.21826171875,-0.0,-6.814565978174869e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,9.382946882396936e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,9.880697325570507e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.297849515452981e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.880696597974747e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0004686976317316,286.6607666015625,294.1499938964844,293.4102783203125,292.4427185058594,292.4530029296875,293.1544494628906,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.21826171875,-0.0,-6.814565978174869e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,9.389624028699473e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,9.887728083413094e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,7.303042366402224e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,9.887727355817332e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395812988281,0.0,0.0,0.0004690311616286,286.6646423339844,294.1499938964844,293.46832275390625,292.4662475585937,292.4718322753906,293.2158203125,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.259808540344238,-0.0,-6.824267728688937e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,9.389624028699473e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,9.887728083413094e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,7.303042366402224e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,9.887727355817332e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395812988281,0.0,0.0,0.0004690311616286,286.6646423339844,294.1499938964844,293.46832275390625,292.4662475585937,292.4718322753906,293.2158203125,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.259808540344238,-0.0,-6.824267728688937e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.396343375556172e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,9.894803952192888e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,7.308268686756492e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,9.894803224597126e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0004693667870014,286.6685485839844,294.1499938964844,293.5259094238281,292.4904479980469,292.4913024902344,293.2770690917969,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.302396774291992,-0.0,-6.83403769130564e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.396343375556172e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,9.894803952192888e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,7.308268686756492e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,9.894803224597126e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0004693667870014,286.6685485839844,294.1499938964844,293.5259094238281,292.4904479980469,292.4913024902344,293.2770690917969,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.302396774291992,-0.0,-6.83403769130564e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.40309910220094e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,9.901917655952276e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,7.313523383345455e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.901917655952276e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,0.0004697042459156,286.6724548339844,294.1499938964844,293.5829162597656,292.5154113769531,292.5113525390625,293.33795166015625,287.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.34620475769043,-0.0,-6.84386805005488e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.40309910220094e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,9.901917655952276e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,7.313523383345455e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.901917655952276e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,0.0004697042459156,286.6724548339844,294.1499938964844,293.5829162597656,292.5154113769531,292.5113525390625,293.33795166015625,287.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.34620475769043,-0.0,-6.84386805005488e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.406444587511942e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.905441402224824e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,7.316125265788287e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.905440674629062e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0004698713892139,286.6744079589844,294.1499938964844,293.6112060546875,292.5282287597656,292.52154541015625,293.3682556152344,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022420901805,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.368537902832031,-0.0,-6.848738820508515e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,9.409752965439112e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.908925130730496e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,7.318698044400662e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.908924403134732e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,0.0004700366407632,286.6763610839844,294.1499938964844,293.6393127441406,292.54132080078125,292.5318908691406,293.39849853515625,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.391169548034668,-0.0,-6.85355630025697e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,9.416235116077588e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.915751434164122e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.323740283027291e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,9.91575070656836e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004703604499809,286.6802978515625,294.1499938964844,293.6950378417969,292.5683288574219,292.55279541015625,293.4587707519531,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.437211036682127,-0.0,-6.863002255386165e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,9.416235116077588e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.915751434164122e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.323740283027291e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,9.91575070656836e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004703604499809,286.6802978515625,294.1499938964844,293.6950378417969,292.5683288574219,292.55279541015625,293.4587707519531,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.437211036682127,-0.0,-6.863002255386165e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
