time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.050000000745058,9.422134462511168e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.050000000745058,9.92196291917935e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.050000000745058,7.328328501898795e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.050000000745058,9.92196291917935e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.0,0.050000000745058,0.0004706551262643,286.6842346191406,285.4460144042969,293.75,292.5965881347656,292.57440185546875,293.5184936523437,287.2164001464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.484917640686035,-0.0,-6.87160337520254e-08,1.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.050000000745058,9.422134462511168e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.050000000745058,9.92196291917935e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.050000000745058,7.328328501898795e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.050000000745058,9.92196291917935e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.0,0.050000000745058,0.0004706551262643,286.6842346191406,285.4460144042969,293.75,292.5965881347656,292.57440185546875,293.5184936523437,287.2164001464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.484917640686035,-0.0,-6.87160337520254e-08,1.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.6353607177734375,0.050000000745058,0.040875069797039,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.6353607177734375,0.050000000745058,0.043043415993452,298.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.6353607177734375,0.050000000745058,0.0317917205393314,298.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.6353607177734375,0.050000000745058,0.043043415993452,298.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.6353607177734375,0.050000000745058,0.204179435968399,287.1018371582031,285.4121398925781,293.7773132324219,292.6110534667969,296.7615966796875,297.6352233886719,287.4251403808594,1.0,0.1097176074981689,0.0917819067835807,0.0917819067835807,1.0,1.0,-0.4361816048622131,0.0008505216683261,0.4353310763835907,-0.1265244334936142,0.0,0.0,0.0,10.155019760131836,60.0,1241.9176025390625,0.0,12.288570404052734,1.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92218017578125,0.6320263743400574,0.050000000745058,0.0452503338456153,298.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92218017578125,0.6320263743400574,0.050000000745058,0.0476507805287838,298.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222106933594,0.6320263743400574,0.050000000745058,0.035194706171751,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9221496582031,0.6320263743400574,0.050000000745058,0.0476507805287838,298.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92218017578125,0.6320263743400574,0.050000000745058,0.226034790277481,288.03173828125,285.3782043457031,293.8046569824219,292.62548828125,297.3080749511719,298.680419921875,288.7273254394531,1.0,0.1210887804627418,0.1835638135671615,0.1835638135671615,1.0,1.0,-0.4821489453315735,0.0199306234717369,0.4622183442115783,-0.1181094422936439,0.0,0.0,0.0,12.50246810913086,60.0,2529.934814453125,0.0,16.68488311767578,1.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.045678973197937,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.0481021590530872,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.0355280898511409,298.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.0481021590530872,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.2281759232282638,287.6861877441406,285.3102111816406,293.8594970703125,292.654296875,297.2758178710937,298.6560974121094,286.6187438964844,1.0,0.1405836939811706,0.3671276271343231,0.3671276271343231,1.0,1.0,-0.4867188632488251,0.0785862430930137,0.4081326127052307,-0.0608401745557785,1.0,1.0,0.0,20.036705017089844,60.0,12485.6533203125,0.0,23.18382835388184,1.0,282.0497436523437,286.25372314453125,297.8647766113281,299.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,1841.3380126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873421847820282,1.0,0.0,0.0,0.9037699103355408,0.9037718176841736,5.6486122446131055e-08,4.262806415557861,4.262796401977539,9.812488315219524e-06,0.0,0.0,-0.0,4982.26416015625,0.0,22.78189468383789,1895.010009765625,0.0,253.98667907714844,0.2340493649244308,1.0,0.0,3.0,1.0,0.0
17820240,298.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.045678973197937,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.0481021590530872,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.0355280898511409,298.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.0481021590530872,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.5712816715240479,0.050000000745058,0.2281759232282638,287.6861877441406,285.3102111816406,293.8594970703125,292.654296875,297.2758178710937,298.6560974121094,286.6187438964844,1.0,0.1405836939811706,0.3671276271343231,0.3671276271343231,1.0,1.0,-0.4867188632488251,0.0785862430930137,0.4081326127052307,-0.0608401745557785,1.0,1.0,0.0,20.036705017089844,60.0,12485.6533203125,0.0,23.18382835388184,1.0,282.0497436523437,286.25372314453125,297.8647766113281,299.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,1841.3380126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873421847820282,1.0,0.0,0.0,0.9037699103355408,0.9037718176841736,5.6486122446131055e-08,4.262806415557861,4.262796401977539,9.812488315219524e-06,0.0,0.0,-0.0,4982.26416015625,0.0,22.78189468383789,1895.010009765625,0.0,253.98667907714844,0.2340493649244308,1.0,0.0,3.0,1.0,0.0
17820300,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5494457483291626,0.050000000745058,0.0458164550364017,298.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5494457483291626,0.050000000745058,0.0482469350099563,298.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5494457483291626,0.050000000745058,0.035635020583868,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5494457483291626,0.050000000745058,0.0482469350099563,298.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5494457483291626,0.050000000745058,0.2288626879453659,285.973876953125,285.276123046875,293.8869934082031,292.6686706542969,297.2494812011719,298.61083984375,285.4339904785156,1.0,0.1489810645580291,0.4589095413684845,0.4589095413684845,1.0,1.0,-0.4881838858127594,0.1237897276878357,0.3643941581249237,-0.0162188783288002,1.0,1.0,0.0,23.715784072875977,60.0,11570.4892578125,0.0,26.33384895324707,1.0,282.4991149902344,285.0204772949219,297.1054992675781,298.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,3160.05126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941057860851288,1.0,0.0,0.0,1.1840527057647705,1.1840550899505615,9.363806441342605e-08,4.265841960906982,4.26583194732666,9.78663047135342e-06,0.0,0.0,-0.0,3793.244384765625,0.0,50.81703567504883,1895.4259033203125,0.0,489.1697692871094,0.2994697391986847,1.0,0.0,3.0,1.0,0.0
17820360,298.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5326257348060608,0.050000000745058,0.0459477305412292,298.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5326257348060608,0.050000000745058,0.0483851730823516,298.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5326257348060608,0.050000000745058,0.0357371233403682,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5326257348060608,0.050000000745058,0.0483851730823516,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5326257348060608,0.050000000745058,0.2295184284448623,285.1996765136719,285.2420349121094,293.9144897460937,292.6830139160156,296.9979248046875,298.560302734375,285.0150146484375,1.0,0.1565398871898651,0.5671276450157166,0.5671276450157166,0.800000011920929,1.0,-0.4895826876163482,0.1744358837604522,0.315146803855896,0.0338278785347938,0.7215706706047058,0.7215706706047058,0.0,27.232267379760746,60.0,10726.64453125,0.0,29.363018035888672,1.0,282.80987548828125,284.6676025390625,296.3517761230469,297.4468078613281,293.1499938964844,293.1499938964844,283.1499938964844,6829.6025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209833383560181,1.0,0.0,0.0,1.3729579448699951,1.3729616403579712,1.257821935496395e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3460.190673828125,0.0,86.48385620117188,1895.436767578125,0.0,575.6651000976562,0.3476195037364959,1.0,0.0,3.0,1.0,0.0
17820420,298.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.516146719455719,0.050000000745058,0.0461105108261108,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.516146719455719,0.050000000745058,0.0485565885901451,298.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.516146719455719,0.050000000745058,0.0358637310564518,298.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.516146719455719,0.050000000745058,0.0485565885901451,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.516146719455719,0.050000000745058,0.230331540107727,284.99444580078125,285.1963806152344,293.9512939453125,292.7021179199219,296.2381591796875,298.4958801269531,285.0458068847656,1.0,0.1654286533594131,0.711685299873352,0.711685299873352,0.5328401327133179,1.0,-0.491316944360733,0.2635712623596191,0.227745696902275,0.1220770105719566,0.5375024676322937,0.5375024676322937,0.0,31.59604263305664,60.0,9658.7080078125,0.0,33.16189956665039,1.0,283.0044250488281,284.91290283203125,295.6830749511719,296.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18751.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914874136447906,1.0,0.0,0.0,1.122406840324402,1.122411847114563,8.40609004626458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.3173828125,0.0,79.8959732055664,1895.4371337890625,0.0,481.4897766113281,0.3394789099693298,1.0,0.0,3.0,1.0,0.0
17820480,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5098755359649658,0.050000000745058,0.0461851991713047,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5098755359649658,0.050000000745058,0.0486352406442165,298.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5098755359649658,0.050000000745058,0.035921823233366,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5098755359649658,0.050000000745058,0.0486352406442165,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5098755359649658,0.050000000745058,0.2307046353816986,285.07818603515625,285.1736755371094,293.9696044921875,292.71160888671875,295.5443115234375,298.46826171875,285.15533447265625,1.0,0.1693729609251022,0.7835637927055359,0.7835637927055359,0.4000000059604645,1.0,-0.4921122789382934,0.3495634794235229,0.1425487846136093,0.2074368745088577,0.5749812126159668,0.5749812126159668,0.0,33.60447311401367,60.0,9940.7470703125,-0.0,34.93007278442383,1.0,283.0494079589844,285.0850830078125,295.4954833984375,296.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,17893.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463373064994812,1.0,0.0,0.0,1.1302032470703125,1.130208134651184,8.523276306959816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.611328125,0.0,78.97904968261719,1895.4371337890625,0.0,406.3879699707031,0.3402407467365265,1.0,0.0,3.0,1.0,0.0
17820540,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.046387780457735,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.0488485656678676,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.0360793843865394,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.0488485656678676,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.2317165732383728,285.1175231933594,285.105224609375,294.0248107910156,292.7400817871094,294.0430603027344,298.4028015136719,285.0740661621094,1.0,0.1795548796653747,1.0,1.0,0.0,1.0,-0.4942698776721954,0.4942678809165954,2.0167628917988623e-06,0.3507874310016632,0.6515352725982666,0.6515352725982666,0.0,39.04143905639648,60.0,10859.1103515625,-0.0,39.734981536865234,1.0,283.1223449707031,284.9914855957031,295.4364929199219,296.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,14282.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934365808963775,1.0,0.0,0.0,1.3954025506973269,1.3954076766967771,1.2992491349450574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.0693359375,0.0,111.46917724609376,1895.4371337890625,0.0,264.30224609375,0.3774498105049133,1.0,0.0,3.0,1.0,0.0
17820600,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.046387780457735,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.0488485656678676,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.0360793843865394,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.0488485656678676,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957830309867859,0.050000000745058,0.2317165732383728,285.1175231933594,285.105224609375,294.0248107910156,292.7400817871094,294.0430603027344,298.4028015136719,285.0740661621094,1.0,0.1795548796653747,1.0,1.0,0.0,1.0,-0.4942698776721954,0.4942678809165954,2.0167628917988623e-06,0.3507874310016632,0.6515352725982666,0.6515352725982666,0.0,39.04143905639648,60.0,10859.1103515625,-0.0,39.734981536865234,1.0,283.1223449707031,284.9914855957031,295.4364929199219,296.2457580566406,293.1499938964844,293.1499938964844,283.1499938964844,14282.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934365808963775,1.0,0.0,0.0,1.3954025506973269,1.3954076766967771,1.2992491349450574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.0693359375,0.0,111.46917724609376,1895.4371337890625,0.0,264.30224609375,0.3774498105049133,1.0,0.0,3.0,1.0,0.0
17820660,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0465567894279956,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0490265414118766,298.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0362108387053012,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0490265414118766,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.2325608134269714,285.0440368652344,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558349609375,285.04644775390625,1.0,0.1875270009040832,1.0,1.0,0.0,1.0,-0.4960728585720062,0.4960725009441376,3.533803578648076e-07,0.3520055413246155,0.6478748321533203,0.6478748321533203,0.0,43.55972671508789,48.0,10882.1240234375,-0.0,43.74238967895508,1.0,283.14312744140625,284.9931945800781,295.6104431152344,296.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,16520.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611805438995361,1.0,0.0,0.0,1.4102247953414917,1.410230278968811,1.326997391970508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0830078125,0.0,120.6478500366211,1895.4371337890625,0.0,211.75729370117188,0.387471467256546,1.0,0.0,3.0,1.0,0.0
17820720,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0465567894279956,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0490265414118766,298.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0362108387053012,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.0490265414118766,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.48605677485466,0.050000000745058,0.2325608134269714,285.0440368652344,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558349609375,285.04644775390625,1.0,0.1875270009040832,1.0,1.0,0.0,1.0,-0.4960728585720062,0.4960725009441376,3.533803578648076e-07,0.3520055413246155,0.6478748321533203,0.6478748321533203,0.0,43.55972671508789,48.0,10882.1240234375,-0.0,43.74238967895508,1.0,283.14312744140625,284.9931945800781,295.6104431152344,296.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,16520.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611805438995361,1.0,0.0,0.0,1.4102247953414917,1.410230278968811,1.326997391970508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0830078125,0.0,120.6478500366211,1895.4371337890625,0.0,211.75729370117188,0.387471467256546,1.0,0.0,3.0,1.0,0.0
17820780,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839651584625244,0.050000000745058,0.0465952716767787,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839651584625244,0.050000000745058,0.0490670651197433,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839651584625244,0.050000000745058,0.0362407676875591,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839651584625244,0.050000000745058,0.0490670651197433,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839651584625244,0.050000000745058,0.232753038406372,285.0379943847656,284.9969787597656,294.1087951660156,292.7831420898437,294.1025390625,298.3371276855469,285.0249938964844,1.0,0.1889649331569671,1.0,1.0,0.0,1.0,-0.4964830875396728,0.4964827299118042,3.536954977789719e-07,0.352236270904541,0.6760249137878418,0.6760249137878418,0.0,44.58804321289063,48.0,11063.130859375,-0.0,44.65841293334961,1.0,283.14678955078125,284.938232421875,295.715087890625,296.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,15250.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584868907928467,1.0,0.0,0.0,1.4928371906280518,1.4928427934646606,1.487025116375662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.70703125,0.0,133.13327026367188,1895.4371337890625,0.0,207.54446411132807,0.4006008803844452,1.0,0.0,3.0,1.0,0.0
17820840,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4838074743747711,0.050000000745058,0.0465981885790824,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4838074743747711,0.050000000745058,0.0490701384842395,298.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4838074743747711,0.050000000745058,0.0362430363893508,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4838074743747711,0.050000000745058,0.0490701384842395,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4838074743747711,0.050000000745058,0.2327676117420196,285.0048217773437,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3226928710937,284.98370361328125,1.0,0.1889366805553436,1.0,1.0,0.0,1.0,-0.4965143203735351,0.4965139627456665,3.536877954957163e-07,0.3521832525730133,0.6880903840065002,0.6880903840065002,0.0,44.665287017822266,36.0,11121.5380859375,-0.0,44.727317810058594,1.0,283.1484375,284.8769226074219,295.799560546875,296.62286376953125,293.1499938964844,293.1499938964844,283.1499938964844,15163.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628759086132049,1.0,0.0,0.0,1.5521306991577148,1.5521366596221924,1.607496358246863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.73193359375,0.0,145.4261474609375,1895.4371337890625,0.0,214.4181365966797,0.412253588438034,1.0,0.0,3.0,1.0,0.0
17820900,298.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850167632102966,0.050000000745058,0.0465758703649044,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850167632102966,0.050000000745058,0.0490466356277465,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850167632102966,0.050000000745058,0.03622567653656,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850167632102966,0.050000000745058,0.0490466356277465,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850167632102966,0.050000000745058,0.2326561212539672,284.9640808105469,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30987548828125,284.94647216796875,1.0,0.1877476572990417,1.0,1.0,0.0,1.0,-0.4962765872478485,0.4962762296199798,3.534471773036785e-07,0.3519211709499359,0.6807391047477722,0.6807391047477722,0.0,44.06761169433594,36.0,11126.853515625,-0.0,44.19472885131836,1.0,283.1492919921875,284.8318786621094,295.8607482910156,296.69970703125,293.1499938964844,293.1499938964844,283.1499938964844,15860.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704839050769806,1.0,0.0,0.0,1.58809232711792,1.5880985260009766,1.682848136397297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.69140625,0.0,155.72695922851562,1895.4371337890625,0.0,226.46435546875,0.4210333824157715,1.0,0.0,3.0,1.0,0.0
17820960,298.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4875222146511078,0.050000000745058,0.0465301424264907,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4875222146511078,0.050000000745058,0.0489984788000583,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4875222146511078,0.050000000745058,0.0361901111900806,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4875222146511078,0.050000000745058,0.0489984788000583,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.4875222146511078,0.050000000745058,0.2324276864528656,284.9371643066406,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29913330078125,284.930908203125,1.0,0.1854681968688964,1.0,1.0,0.0,1.0,-0.4957893788814544,0.4957890212535858,3.529918615186034e-07,0.351467877626419,0.6623770594596863,0.6623770594596863,0.0,42.8438606262207,25.0,11070.05078125,-0.0,43.10574722290039,1.0,283.1496887207031,284.8243713378906,295.8914489746094,296.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17361.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781898915767669,1.0,0.0,0.0,1.577574610710144,1.5775809288024902,1.6606313124611918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.6318359375,0.0,158.1830596923828,1895.4371337890625,0.0,238.8816680908203,0.4224631488323211,1.0,0.0,3.0,1.0,0.0
17821020,298.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925112128257751,0.050000000745058,0.046442300081253,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925112128257751,0.050000000745058,0.0489059798419475,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925112128257751,0.1652550995349884,0.0361217893660068,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925112128257751,0.050000000745058,0.0489059798419475,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925112128257751,0.050000000745058,0.2319889068603515,284.93505859375,284.95001220703125,294.22760009765625,292.8435363769531,294.2213439941406,298.2877197265625,284.9392395019531,1.0,0.1811439990997314,1.0,1.0,0.0,1.0,-0.4948534071445465,0.4948530793190002,3.521378459936386e-07,0.3506417870521545,0.6538279056549072,0.6538279056549072,0.0,40.49363708496094,25.0,11049.279296875,-0.0,41.02012252807617,1.0,283.1498718261719,284.84246826171875,295.9000244140625,296.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18179.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855628073215484,1.0,0.0,0.0,1.5572587251663208,1.5572651624679563,1.61813574095504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.1396484375,0.0,156.18267822265625,1895.4371337890625,0.0,251.0156707763672,0.4207200407981872,1.0,0.0,3.0,1.0,0.0
17821080,298.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5037279725074768,0.050000000745058,0.0462670587003231,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5037279725074768,0.050000000745058,0.0487214401364326,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7200284600257874,0.166356548666954,0.095561996102333,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5037279725074768,0.050000000745058,0.0487214401364326,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5037279725074768,0.050000000745058,0.2311135381460189,284.9527893066406,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2787170410156,284.9972229003906,1.0,0.1793841570615768,1.0,1.0,0.0,1.0,-0.5643770098686218,0.5643765926361084,4.1304147657683643e-07,0.4021978378295898,0.6635154485702515,0.6635154485702515,0.0,36.346923828125,28.0,11927.5537109375,-0.0,45.18058776855469,1.0,283.1499328613281,284.9200134277344,295.9011535644531,296.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17964.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881961405277252,1.0,0.0,0.0,1.5593549013137815,1.5593613386154177,1.6224950627474757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.81396484375,0.0,155.96917724609375,1895.4371337890625,0.0,255.4188232421875,0.4209301769733429,1.0,0.0,3.0,1.0,0.0
17821140,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7938060760498047,0.1571496725082397,0.1440821290016174,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305548906326294,0.050000000745058,0.0484035871922969,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7979007363319397,0.1614131480455398,0.1137563586235046,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5308824181556702,0.1495761126279831,0.0484772063791751,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305548906326294,0.050000000745058,0.2296057790517807,285.3292236328125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322021484375,285.3174133300781,1.0,0.1796324253082275,1.0,1.0,0.0,1.0,-0.701208770275116,0.7012081742286682,5.471274562296458e-07,0.5070732831954956,1.0,1.0,0.0,29.460912704467773,46.0,15472.0302734375,-0.0,54.83253860473633,1.0,283.1499938964844,285.0608825683594,296.07159423828125,297.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,8834.6513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222279787063598,1.0,0.0,0.0,1.969094157218933,1.969100832939148,2.58717818724108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.18798828125,0.0,234.08755493164065,1895.4371337890625,0.0,316.69464111328125,0.4925342798233032,1.0,0.0,3.0,1.0,0.0
17821200,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7938060760498047,0.1571496725082397,0.1440821290016174,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305548906326294,0.050000000745058,0.0484035871922969,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7979007363319397,0.1614131480455398,0.1137563586235046,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5308824181556702,0.1495761126279831,0.0484772063791751,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305548906326294,0.050000000745058,0.2296057790517807,285.3292236328125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322021484375,285.3174133300781,1.0,0.1796324253082275,1.0,1.0,0.0,1.0,-0.701208770275116,0.7012081742286682,5.471274562296458e-07,0.5070732831954956,1.0,1.0,0.0,29.460912704467773,46.0,15472.0302734375,-0.0,54.83253860473633,1.0,283.1499938964844,285.0608825683594,296.07159423828125,297.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,8834.6513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222279787063598,1.0,0.0,0.0,1.969094157218933,1.969100832939148,2.58717818724108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.18798828125,0.0,234.08755493164065,1895.4371337890625,0.0,316.69464111328125,0.4925342798233032,1.0,0.0,3.0,1.0,0.0
17821260,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8444063663482666,0.1561281830072403,0.1405297517776489,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.8304173350334167,0.1481569856405258,0.1403121054172516,298.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8588113784790039,0.1654471009969711,0.1151725500822067,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8295580148696899,0.145506203174591,0.1398451775312423,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.5782380700111389,0.050000000745058,0.2279771119356155,285.5018920898437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242919921875,285.52978515625,1.0,0.1917548328638076,1.0,1.0,0.0,1.0,-0.9166000485420228,0.9165992140769958,8.045865911299188e-07,0.6800530552864075,1.0,1.0,0.0,22.984485626220703,34.0,19362.1015625,-0.0,79.7811050415039,1.0,283.1499938964844,285.2012023925781,296.2066345214844,297.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,11486.8994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483014315366745,1.0,0.0,0.0,2.257487773895264,2.2574965953826904,3.400511161544273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.73486328125,0.0,352.16168212890625,1895.4371337890625,0.0,457.4742736816406,0.5621097087860107,1.0,0.0,3.0,1.0,0.0
17821320,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8444063663482666,0.1561281830072403,0.1405297517776489,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.8304173350334167,0.1481569856405258,0.1403121054172516,298.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8588113784790039,0.1654471009969711,0.1151725500822067,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8295580148696899,0.145506203174591,0.1398451775312423,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.5782380700111389,0.050000000745058,0.2279771119356155,285.5018920898437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242919921875,285.52978515625,1.0,0.1917548328638076,1.0,1.0,0.0,1.0,-0.9166000485420228,0.9165992140769958,8.045865911299188e-07,0.6800530552864075,1.0,1.0,0.0,22.984485626220703,34.0,19362.1015625,-0.0,79.7811050415039,1.0,283.1499938964844,285.2012023925781,296.2066345214844,297.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,11486.8994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483014315366745,1.0,0.0,0.0,2.257487773895264,2.2574965953826904,3.400511161544273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.73486328125,0.0,352.16168212890625,1895.4371337890625,0.0,457.4742736816406,0.5621097087860107,1.0,0.0,3.0,1.0,0.0
17821380,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.832615077495575,0.1582125723361969,0.1419611126184463,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.814383327960968,0.1448438912630081,0.1392789930105209,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8488149046897888,0.1687506735324859,0.1173635348677635,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8104209899902344,0.143003910779953,0.137198194861412,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.5658530592918396,0.1366456151008606,0.2283247262239456,285.5175476074219,284.95001220703125,294.3848876953125,292.9227294921875,294.38153076171875,298.0124816894531,285.5033874511719,1.0,0.194519430398941,1.0,1.0,0.0,1.0,-0.9170156121253968,0.91701477766037,8.051544000409194e-07,0.6804081797599792,1.0,1.0,0.0,24.8465633392334,34.0,19712.201171875,-0.0,82.75607299804688,1.0,283.1499938964844,285.1336669921875,296.2288818359375,297.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,12909.2138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157104730606079,1.0,0.0,0.0,2.393171787261963,2.393181800842285,3.821564007466805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.00927734375,0.0,419.5538024902344,1895.4371337890625,0.0,557.5408935546875,0.5922999382019043,1.0,0.0,3.0,1.0,0.0
17821440,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8752639293670654,0.1649793237447738,0.0893254056572914,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.8752639293670654,0.145217165350914,0.0940639451146125,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.8752639293670654,0.1759577989578247,0.0694753155112266,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8752639293670654,0.1437661498785019,0.0940639302134513,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.9577354788780212,0.135783702135086,0.5715411305427551,285.6194152832031,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9928894042969,285.6752319335937,1.0,0.2000783085823059,1.0,1.0,0.0,1.0,-1.103329300880432,1.1033282279968262,1.0796384231070988e-06,0.8310964703559875,1.0,1.0,0.0,14.4710693359375,54.0,22581.61328125,-0.0,103.66268157958984,1.0,283.1499938964844,285.29022216796875,296.2158508300781,297.71148681640625,293.1499938964844,293.1499938964844,283.1499938964844,13997.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411370992660522,1.0,0.0,0.0,2.492029190063477,2.492039918899536,4.143807927903254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.70751953125,0.0,473.7241516113281,1895.4371337890625,0.0,650.61376953125,0.6190815567970276,1.0,0.0,3.0,1.0,0.0
17821500,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.8795204162597656,0.1754641681909561,0.0920541062951088,297.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8795204162597656,0.1491473019123077,0.0969374105334281,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.8795204162597656,0.1855911165475845,0.0715976431965828,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8795204162597656,0.1479953676462173,0.0969374105334281,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.968405306339264,0.1312138140201568,0.5997615456581116,285.76171875,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0096740722656,285.7713623046875,1.0,0.2082677185535431,1.0,1.0,0.0,1.0,-1.1487363576889038,1.1487351655960083,1.1545893130460172e-06,0.8677712678909302,1.0,1.0,0.0,15.257275581359863,54.0,23740.083984375,-0.0,116.2778091430664,1.0,283.1499938964844,285.3290100097656,296.2197570800781,297.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,15254.9140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676655769348145,1.0,0.0,0.0,2.601530075073242,2.601541757583618,4.515970317697793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.25439453125,0.0,538.9555053710938,1895.4371337890625,0.0,764.2600708007812,0.6428963541984558,1.0,0.0,3.0,1.0,0.0
17821560,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8939085006713867,0.1815863996744156,0.1018017083406448,297.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.907522976398468,0.1515728533267974,0.1119757518172264,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8939085006713867,0.191219300031662,0.0791791081428527,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.9622951745986938,0.1500060111284256,0.1308643668889999,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.9410268664360046,0.1282714605331421,0.5838397741317749,285.802490234375,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.97998046875,285.8131103515625,1.0,0.2184780389070511,1.0,1.0,0.0,1.0,-1.2046048641204834,1.2046035528182983,1.251261437573703e-06,0.9126928448677064,1.0,1.0,0.0,16.654048919677734,74.0,24761.201171875,-0.0,134.33526611328125,1.0,283.1499938964844,285.348388671875,296.206787109375,297.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,16244.080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907256007194519,1.0,0.0,0.0,2.6845502853393555,2.6845626831054688,4.808796916222491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.06640625,0.0,592.2171630859375,1895.4371337890625,0.0,878.4710693359375,0.6658608913421631,1.0,0.0,3.0,1.0,0.0
17821620,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.9413989782333374,0.1846409440040588,0.1383740305900573,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.9356796145439148,0.1505298316478729,0.1434199810028076,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.9413989782333374,0.1952589452266693,0.1076242551207542,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9328309297561646,0.1495822966098785,0.1422957926988601,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.876750111579895,0.1257104724645614,0.568247377872467,285.9263610839844,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8969421386719,285.94415283203125,1.0,0.2443122863769531,1.0,1.0,0.0,1.0,-1.344186544418335,1.3441849946975708,1.5158356063693643e-06,1.0248374938964844,1.0,1.0,0.0,21.19625663757324,94.0,27240.177734375,-0.0,183.6273803710937,1.0,283.1499938964844,285.4271545410156,296.1693420410156,297.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18239.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626188337802887,1.0,0.0,0.0,2.8446404933929443,2.844654321670532,5.399432438935037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.54541015625,0.0,704.6099243164062,1895.4371337890625,0.0,1084.1143798828125,0.7047916650772095,1.0,0.0,3.0,1.0,0.0
17821680,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.9413989782333374,0.1846409440040588,0.1383740305900573,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.9356796145439148,0.1505298316478729,0.1434199810028076,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.9413989782333374,0.1952589452266693,0.1076242551207542,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9328309297561646,0.1495822966098785,0.1422957926988601,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.876750111579895,0.1257104724645614,0.568247377872467,285.9263610839844,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8969421386719,285.94415283203125,1.0,0.2443122863769531,1.0,1.0,0.0,1.0,-1.344186544418335,1.3441849946975708,1.5158356063693643e-06,1.0248374938964844,1.0,1.0,0.0,21.19625663757324,94.0,27240.177734375,-0.0,183.6273803710937,1.0,283.1499938964844,285.4271545410156,296.1693420410156,297.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18239.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626188337802887,1.0,0.0,0.0,2.8446404933929443,2.844654321670532,5.399432438935037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.54541015625,0.0,704.6099243164062,1895.4371337890625,0.0,1084.1143798828125,0.7047916650772095,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8979501128196716,0.1809200197458267,0.1644110679626464,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8424508571624756,0.1502363979816436,0.1429807990789413,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.9172469973564148,0.1920783519744873,0.1356332451105117,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8411539793014526,0.149630457162857,0.1422858387231826,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7945423126220703,0.1249294802546501,0.5657115578651428,286.0199279785156,284.95001220703125,294.55450439453125,293.0073547363281,294.5523376464844,297.8164978027344,286.0270690917969,1.0,0.2622750699520111,1.0,1.0,0.0,1.0,-1.4007374048233032,1.4007357358932495,1.634158593333268e-06,1.071700930595398,1.0,1.0,0.0,28.99673843383789,94.0,28498.34375,-0.0,222.72286987304688,1.0,283.1499938964844,285.472900390625,296.16290283203125,298.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,19439.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442184448242188,1.0,0.0,0.0,2.936756134033203,2.9367709159851074,5.754784524469869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.70849609375,0.0,775.3009643554688,1895.4371337890625,0.0,1201.44091796875,0.7243875861167908,1.0,0.0,3.0,1.0,0.0
17821800,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.824964702129364,0.1803795099258422,0.1634349226951599,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7760397791862488,0.1504079401493072,0.1432975083589553,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8403142094612122,0.1913822144269943,0.1348550915718078,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.775054395198822,0.1499247550964355,0.1427614390850067,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7312455773353577,0.1245637312531471,0.565415620803833,285.995849609375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7770080566406,285.986572265625,1.0,0.272241860628128,1.0,1.0,0.0,1.0,-1.3799002170562744,1.3798986673355105,1.5896531522230362e-06,1.0541990995407104,1.0,1.0,0.0,38.58959579467773,82.0,28308.21484375,-0.0,240.4438934326172,1.0,283.1499938964844,285.42694091796875,296.15594482421875,298.0826721191406,293.1499938964844,293.1499938964844,283.1499938964844,20004.4296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538175940513611,1.0,0.0,0.0,2.9791135787963867,2.979128837585449,5.921987167312182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.4521484375,0.0,809.3343505859375,1895.4371337890625,0.0,1267.10791015625,0.7375382781028748,1.0,0.0,3.0,1.0,0.0
