time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.7746915817260742,0.1822360754013061,0.1645661145448684,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7309814691543579,0.1517085283994674,0.1447209864854812,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7899193167686462,0.1929375678300857,0.1355079114437103,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7304317355155945,0.1513537913560867,0.1443680375814438,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.6844895482063293,0.1241622269153595,0.5649794936180115,285.9381408691406,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7113037109375,285.9356994628906,1.0,0.2868421971797943,1.0,1.0,0.0,1.0,-1.385151743888855,1.3851501941680908,1.6006038094928954e-06,1.0584129095077517,1.0,1.0,0.0,50.68206024169922,70.0,28657.173828125,-0.0,271.01153564453125,1.0,283.1499938964844,285.3659973144531,296.1140441894531,298.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,21586.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672393679618835,1.0,0.0,0.0,3.094682216644287,3.094698667526245,6.390361022567959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.50244140625,0.0,907.2250366210938,1895.4371337890625,0.0,1362.4300537109375,0.7657241821289062,1.0,0.0,3.0,1.0,0.0
17821920,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.7746915817260742,0.1822360754013061,0.1645661145448684,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7309814691543579,0.1517085283994674,0.1447209864854812,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7899193167686462,0.1929375678300857,0.1355079114437103,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7304317355155945,0.1513537913560867,0.1443680375814438,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.6844895482063293,0.1241622269153595,0.5649794936180115,285.9381408691406,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7113037109375,285.9356994628906,1.0,0.2868421971797943,1.0,1.0,0.0,1.0,-1.385151743888855,1.3851501941680908,1.6006038094928954e-06,1.0584129095077517,1.0,1.0,0.0,50.68206024169922,70.0,28657.173828125,-0.0,271.01153564453125,1.0,283.1499938964844,285.3659973144531,296.1140441894531,298.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,21586.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672393679618835,1.0,0.0,0.0,3.094682216644287,3.094698667526245,6.390361022567959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.50244140625,0.0,907.2250366210938,1895.4371337890625,0.0,1362.4300537109375,0.7657241821289062,1.0,0.0,3.0,1.0,0.0
17821980,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.7657100558280945,0.184550940990448,0.1665589064359665,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.7223889827728271,0.1529723554849624,0.1459577679634094,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.7802078723907471,0.1951128989458084,0.1369495838880539,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.7218756079673767,0.1526195257902145,0.1456262022256851,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.6735203266143799,0.1242692023515701,0.5656536221504211,285.9175720214844,284.95001220703125,294.6654663085937,293.0624389648437,294.6632995605469,297.6820068359375,285.9156799316406,1.0,0.2919879853725433,1.0,1.0,0.0,1.0,-1.39307701587677,1.3930753469467163,1.617223801986256e-06,1.0647722482681274,1.0,1.0,0.0,54.45591735839844,70.0,28964.732421875,-0.0,283.2593688964844,1.0,283.1499938964844,285.3363647460937,296.1012268066406,298.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,22644.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710010170936584,1.0,0.0,0.0,3.1696221828460693,3.169639587402344,6.703603503410704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.30712890625,0.0,974.7415771484376,1895.4371337890625,0.0,1389.8482666015625,0.78116375207901,1.0,0.0,3.0,1.0,0.0
17822040,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7651341557502747,0.1858959347009658,0.1677328795194625,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7213572263717651,0.153709664940834,0.1466476619243621,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7794173359870911,0.1963953673839569,0.1378161609172821,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7208338975906372,0.1533427983522415,0.1463090926408767,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.6715875864028931,0.1244236454367637,0.566288411617279,285.9125671386719,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6695251464844,285.91162109375,1.0,0.2934281826019287,1.0,1.0,0.0,1.0,-1.3979368209838867,1.3979352712631226,1.627472215659509e-06,1.0686726570129397,1.0,1.0,0.0,55.30348205566406,58.0,29110.830078125,-0.0,287.3457946777344,1.0,283.1499938964844,285.328369140625,296.1009826660156,298.06549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23027.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722304821014404,1.0,0.0,0.0,3.1962730884552,3.1962907314300537,6.816808308940381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.7109375,0.0,999.5364990234376,1895.4371337890625,0.0,1398.8741455078125,0.7905424237251282,1.0,0.0,3.0,1.0,0.0
17822100,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.7672004103660583,0.1879639476537704,0.1695364713668823,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7223795652389526,0.154856339097023,0.1476979106664657,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7812949419021606,0.198375329375267,0.1391549855470657,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7218277454376221,0.1544590443372726,0.1473373621702194,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.6714524030685425,0.1247263103723526,0.5674437880516052,285.9034729003906,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6529235839844,285.9021301269531,1.0,0.2945641577243805,1.0,1.0,0.0,1.0,-1.4055896997451782,1.4055880308151243,1.6436956684628967e-06,1.0748136043548584,1.0,1.0,0.0,55.6530876159668,58.0,29371.884765625,-0.0,291.47625732421875,1.0,283.1499938964844,285.3108215332031,296.10650634765625,298.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,23829.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739032864570618,1.0,0.0,0.0,3.251505136489868,3.251523494720459,7.054434831843537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.32666015625,0.0,1052.2537841796875,1895.4371337890625,0.0,1411.205322265625,0.8012524843215942,1.0,0.0,3.0,1.0,0.0
17822160,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7728583812713623,0.1901111155748367,0.1713937669992447,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.726485013961792,0.1560680568218231,0.1487778574228286,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.786889374256134,0.2004354447126388,0.1405381858348846,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.7258894443511963,0.1556305289268493,0.1483836770057678,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.6746336817741394,0.1251140087842941,0.5688318610191345,285.89971923828125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6382751464844,285.8995361328125,1.0,0.2944734990596771,1.0,1.0,0.0,1.0,-1.4136990308761597,1.413697361946106,1.6610013062745566e-06,1.0813196897506714,1.0,1.0,0.0,54.88783264160156,46.0,29598.169921875,-0.0,293.1610412597656,1.0,283.1499938964844,285.30242919921875,296.1166687011719,298.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,24367.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755393743515015,1.0,0.0,0.0,3.2879767417907715,3.2879953384399414,7.213578783193952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.8408203125,0.0,1088.061279296875,1895.4371337890625,0.0,1423.3218994140625,0.8129754662513733,1.0,0.0,3.0,1.0,0.0
17822220,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7928861975669861,0.1945044845342636,0.1751488298177719,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7419204711914062,0.1585949510335922,0.1509691923856735,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8068190217018127,0.204648271203041,0.1433338820934295,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7411810159683228,0.1580611020326614,0.1504891514778137,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.6888777613639832,0.126038059592247,0.5719730854034424,285.8934631347656,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61279296875,285.89373779296875,1.0,0.2917175889015198,1.0,1.0,0.0,1.0,-1.4304908514022827,1.4304890632629397,1.6972089724731632e-06,1.0947853326797483,1.0,1.0,0.0,51.052730560302734,34.0,30093.578125,-0.0,291.2057189941406,1.0,283.1499938964844,285.2829284667969,296.1440124511719,298.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,25644.2578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793665885925293,1.0,0.0,0.0,3.373021125793457,3.373040676116944,7.591566486553347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.482421875,0.0,1174.6929931640625,1895.4371337890625,0.0,1451.8790283203125,0.8338003754615784,1.0,0.0,3.0,1.0,0.0
17822280,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7928861975669861,0.1945044845342636,0.1751488298177719,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7419204711914062,0.1585949510335922,0.1509691923856735,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8068190217018127,0.204648271203041,0.1433338820934295,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7411810159683228,0.1580611020326614,0.1504891514778137,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.6888777613639832,0.126038059592247,0.5719730854034424,285.8934631347656,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61279296875,285.89373779296875,1.0,0.2917175889015198,1.0,1.0,0.0,1.0,-1.4304908514022827,1.4304890632629397,1.6972089724731632e-06,1.0947853326797483,1.0,1.0,0.0,51.052730560302734,34.0,30093.578125,-0.0,291.2057189941406,1.0,283.1499938964844,285.2829284667969,296.1440124511719,298.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,25644.2578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793665885925293,1.0,0.0,0.0,3.373021125793457,3.373040676116944,7.591566486553347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.482421875,0.0,1174.6929931640625,1895.4371337890625,0.0,1451.8790283203125,0.8338003754615784,1.0,0.0,3.0,1.0,0.0
17822340,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8244665861129761,0.1989284455776214,0.1788703799247741,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7693392634391785,0.161186397075653,0.1531503498554229,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8371156454086304,0.2088776230812072,0.1460945755243301,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7683600187301636,0.1605434119701385,0.1525698006153106,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.7142611145973206,0.127075970172882,0.57530677318573,285.89111328125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909729003906,285.8916015625,1.0,0.2862135469913482,1.0,1.0,0.0,1.0,-1.4473907947540283,1.447389006614685,1.7341587863484165e-06,1.1083287000656128,1.0,1.0,0.0,44.85443878173828,25.0,30584.1328125,-0.0,283.39520263671875,1.0,283.1499938964844,285.2674560546875,296.1729736328125,298.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,26870.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838409900665283,1.0,0.0,0.0,3.452711582183838,3.4527320861816406,7.954517968755681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.5908203125,0.0,1259.9351806640625,1895.4371337890625,0.0,1485.6376953125,0.8533334732055664,1.0,0.0,3.0,1.0,0.0
17822400,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8244665861129761,0.1989284455776214,0.1788703799247741,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7693392634391785,0.161186397075653,0.1531503498554229,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8371156454086304,0.2088776230812072,0.1460945755243301,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7683600187301636,0.1605434119701385,0.1525698006153106,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.7142611145973206,0.127075970172882,0.57530677318573,285.89111328125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909729003906,285.8916015625,1.0,0.2862135469913482,1.0,1.0,0.0,1.0,-1.4473907947540283,1.447389006614685,1.7341587863484165e-06,1.1083287000656128,1.0,1.0,0.0,44.85443878173828,25.0,30584.1328125,-0.0,283.39520263671875,1.0,283.1499938964844,285.2674560546875,296.1729736328125,298.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,26870.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838409900665283,1.0,0.0,0.0,3.452711582183838,3.4527320861816406,7.954517968755681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.5908203125,0.0,1259.9351806640625,1895.4371337890625,0.0,1485.6376953125,0.8533334732055664,1.0,0.0,3.0,1.0,0.0
17822460,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8671573400497437,0.2033029645681381,0.182534322142601,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8101253509521484,0.1637768894433975,0.1553140431642532,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8810248970985413,0.2130462825298309,0.148801788687706,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8089365363121033,0.1630174964666366,0.1546250879764557,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.7470843195915222,0.1281489729881286,0.5787338018417358,285.89117431640625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57159423828125,285.8918151855469,1.0,0.2798592448234558,1.0,1.0,0.0,1.0,-1.464218020439148,1.4642163515090942,1.7714545492708569e-06,1.1218003034591677,1.0,1.0,0.0,37.88581848144531,25.0,31068.333984375,-0.0,273.4183349609375,1.0,283.1499938964844,285.2547302246094,296.2004089355469,298.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,28060.5234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885749101638794,1.0,0.0,0.0,3.5283517837524414,3.5283732414245605,8.306862468998588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.28173828125,0.0,1344.56884765625,1895.4371337890625,0.0,1521.78125,0.8718873858451843,1.0,0.0,3.0,1.0,0.0
17822520,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8671573400497437,0.2033029645681381,0.182534322142601,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8101253509521484,0.1637768894433975,0.1553140431642532,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8810248970985413,0.2130462825298309,0.148801788687706,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8089365363121033,0.1630174964666366,0.1546250879764557,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.7470843195915222,0.1281489729881286,0.5787338018417358,285.89117431640625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57159423828125,285.8918151855469,1.0,0.2798592448234558,1.0,1.0,0.0,1.0,-1.464218020439148,1.4642163515090942,1.7714545492708569e-06,1.1218003034591677,1.0,1.0,0.0,37.88581848144531,25.0,31068.333984375,-0.0,273.4183349609375,1.0,283.1499938964844,285.2547302246094,296.2004089355469,298.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,28060.5234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885749101638794,1.0,0.0,0.0,3.5283517837524414,3.5283732414245605,8.306862468998588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.28173828125,0.0,1344.56884765625,1895.4371337890625,0.0,1521.78125,0.8718873858451843,1.0,0.0,3.0,1.0,0.0
17822580,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.9138393402099608,0.2075705379247665,0.1861879527568817,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8482667803764343,0.1663190722465515,0.1575200110673904,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9299231171607972,0.2171053290367126,0.1514974534511566,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8468803763389587,0.1654384434223175,0.1567176133394241,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7821085453033447,0.1292003989219665,0.5824915766716003,285.8934631347656,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.894287109375,1.0,0.2762148082256317,1.0,1.0,0.0,1.0,-1.481511473655701,1.4815096855163574,1.810302592275548e-06,1.1356244087219238,1.0,1.0,0.0,32.881378173828125,25.0,31555.875,-0.0,268.3360595703125,1.0,283.1499938964844,285.2445373535156,296.2265014648437,298.32781982421875,293.1499938964844,293.1499938964844,283.1499938964844,29226.279296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933068633079529,1.0,0.0,0.0,3.600897312164306,3.600919723510742,8.651965117678628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.1455078125,0.0,1429.22216796875,1895.4371337890625,0.0,1558.3377685546875,0.8896916508674622,1.0,0.0,3.0,1.0,0.0
17822640,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.9138393402099608,0.2075705379247665,0.1861879527568817,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8482667803764343,0.1663190722465515,0.1575200110673904,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9299231171607972,0.2171053290367126,0.1514974534511566,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8468803763389587,0.1654384434223175,0.1567176133394241,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7821085453033447,0.1292003989219665,0.5824915766716003,285.8934631347656,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.894287109375,1.0,0.2762148082256317,1.0,1.0,0.0,1.0,-1.481511473655701,1.4815096855163574,1.810302592275548e-06,1.1356244087219238,1.0,1.0,0.0,32.881378173828125,25.0,31555.875,-0.0,268.3360595703125,1.0,283.1499938964844,285.2445373535156,296.2265014648437,298.32781982421875,293.1499938964844,293.1499938964844,283.1499938964844,29226.279296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933068633079529,1.0,0.0,0.0,3.600897312164306,3.600919723510742,8.651965117678628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.1455078125,0.0,1429.22216796875,1895.4371337890625,0.0,1558.3377685546875,0.8896916508674622,1.0,0.0,3.0,1.0,0.0
17822700,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9398443698883056,0.2096515297889709,0.1879923790693283,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8679297566413879,0.167561337351799,0.1586213558912277,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9554250836372375,0.2190836369991302,0.1528284549713134,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8663538098335266,0.1666185557842254,0.1577607840299606,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8000602126121521,0.1297049522399902,0.5843997597694397,285.8939514160156,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5453186035156,285.8941345214844,1.0,0.2750415503978729,1.0,1.0,0.0,1.0,-1.4901411533355713,1.490139365196228,1.82989094810182e-06,1.1425199508666992,1.0,1.0,0.0,30.95549964904785,25.0,31816.03125,-0.0,267.1954345703125,1.0,283.1499938964844,285.2371520996094,296.2395324707031,298.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,29933.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956730484962463,1.0,0.0,0.0,3.644188642501831,3.644211530685425,8.861250648806163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.26513671875,0.0,1481.392578125,1895.4371337890625,0.0,1576.774169921875,0.8975110054016113,1.0,0.0,3.0,1.0,0.0
17822760,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.9638169407844543,0.211688682436943,0.1897696852684021,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8877775073051453,0.1687785983085632,0.1597123444080352,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9774130582809448,0.2210204154253006,0.154139831662178,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8860238194465637,0.167772427201271,0.1587924212217331,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.816978394985199,0.1301891356706619,0.5862821936607361,285.8976135253906,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5370788574219,285.8984680175781,1.0,0.2742632329463959,1.0,1.0,0.0,1.0,-1.4986577033996582,1.498655915260315,1.849353793659248e-06,1.149322271347046,1.0,1.0,0.0,29.36029624938965,28.0,32038.736328125,-0.0,266.8304748535156,1.0,283.1499938964844,285.2362670898437,296.2519226074219,298.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,30365.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979556083679199,1.0,0.0,0.0,3.670409917831421,3.670433282852173,8.989229058897763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.943359375,0.0,1513.600830078125,1895.4371337890625,0.0,1594.6563720703125,0.9067625999450684,1.0,0.0,3.0,1.0,0.0
17822820,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.989267110824585,0.2155021578073501,0.1932422965764999,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9133207201957704,0.1711385995149612,0.1618984788656234,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9834436178207396,0.2251489162445068,0.1471424400806427,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9111126065254213,0.1700020879507064,0.1608566492795944,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8359960913658142,0.1310968250036239,0.5901230573654175,285.9003601074219,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.521728515625,285.90106201171875,1.0,0.2745446562767029,1.0,1.0,0.0,1.0,-1.5137356519699097,1.5137337446212769,1.884122298179136e-06,1.1613494157791138,1.0,1.0,0.0,27.9067325592041,31.0,32487.455078125,-0.0,267.9845275878906,1.0,283.1499938964844,285.22705078125,296.2766418457031,298.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,31499.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024344205856323,1.0,0.0,0.0,3.7383100986480713,3.738334178924561,9.324894563178532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6376953125,0.0,1599.1663818359375,1895.4371337890625,0.0,1630.0179443359375,0.9234394431114196,1.0,0.0,3.0,1.0,0.0
17822880,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.989267110824585,0.2155021578073501,0.1932422965764999,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9133207201957704,0.1711385995149612,0.1618984788656234,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9834436178207396,0.2251489162445068,0.1471424400806427,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9111126065254213,0.1700020879507064,0.1608566492795944,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8359960913658142,0.1310968250036239,0.5901230573654175,285.9003601074219,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.521728515625,285.90106201171875,1.0,0.2745446562767029,1.0,1.0,0.0,1.0,-1.5137356519699097,1.5137337446212769,1.884122298179136e-06,1.1613494157791138,1.0,1.0,0.0,27.9067325592041,31.0,32487.455078125,-0.0,267.9845275878906,1.0,283.1499938964844,285.22705078125,296.2766418457031,298.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,31499.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024344205856323,1.0,0.0,0.0,3.7383100986480713,3.738334178924561,9.324894563178532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6376953125,0.0,1599.1663818359375,1895.4371337890625,0.0,1630.0179443359375,0.9234394431114196,1.0,0.0,3.0,1.0,0.0
17822940,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.9916825294494628,0.219514787197113,0.1967923492193222,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9147489070892334,0.1733600050210952,0.1640381813049316,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9827561974525452,0.2306501716375351,0.1481134742498397,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9122859835624696,0.1720904856920242,0.162871167063713,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8353346586227417,0.1319266706705093,0.5939542651176453,285.8915405273437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126342773437,285.8920288085937,1.0,0.2758679687976837,1.0,1.0,0.0,1.0,-1.5191147327423096,1.5191128253936768,1.8966832158184843e-06,1.1656917333602903,1.0,1.0,0.0,28.22835922241211,34.0,32773.09765625,-0.0,272.90496826171875,1.0,283.1499938964844,285.20867919921875,296.2976989746094,298.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,32635.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060175538063049,1.0,0.0,0.0,3.8051369190216064,3.805161952972412,9.661262083682232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.22119140625,0.0,1686.4700927734375,1895.4371337890625,0.0,1658.562255859375,0.939850926399231,1.0,0.0,3.0,1.0,0.0
17823000,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.9916825294494628,0.219514787197113,0.1967923492193222,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9147489070892334,0.1733600050210952,0.1640381813049316,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9827561974525452,0.2306501716375351,0.1481134742498397,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9122859835624696,0.1720904856920242,0.162871167063713,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8353346586227417,0.1319266706705093,0.5939542651176453,285.8915405273437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126342773437,285.8920288085937,1.0,0.2758679687976837,1.0,1.0,0.0,1.0,-1.5191147327423096,1.5191128253936768,1.8966832158184843e-06,1.1656917333602903,1.0,1.0,0.0,28.22835922241211,34.0,32773.09765625,-0.0,272.90496826171875,1.0,283.1499938964844,285.20867919921875,296.2976989746094,298.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,32635.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060175538063049,1.0,0.0,0.0,3.8051369190216064,3.805161952972412,9.661262083682232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.22119140625,0.0,1686.4700927734375,1895.4371337890625,0.0,1658.562255859375,0.939850926399231,1.0,0.0,3.0,1.0,0.0
17823060,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9938843250274658,0.2229829281568527,0.1999829709529876,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9164689183235168,0.1754976212978363,0.1660840958356857,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.983839988708496,0.2358345687389373,0.1497965455055236,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9137482047080994,0.1740949153900146,0.1647912561893463,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8349767327308655,0.1327143609523773,0.5975860953330994,285.8944396972656,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023193359375,285.8953552246094,1.0,0.2785532474517822,1.0,1.0,0.0,1.0,-1.5341272354125977,1.5341253280639648,1.9318272279633675e-06,1.1776292324066162,1.0,1.0,0.0,28.697301864624023,37.0,33211.25390625,-0.0,280.8321228027344,1.0,283.1499938964844,285.2010803222656,296.32183837890625,298.5238037109375,293.1499938964844,293.1499938964844,283.04998779296875,33753.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092990279197693,1.0,0.0,0.0,3.869772434234619,3.869798421859741,9.992270406655734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.998046875,0.0,1773.8797607421875,1895.4371337890625,0.0,1684.897705078125,0.9547321200370787,1.0,0.0,3.0,1.0,0.0
17823120,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9938843250274658,0.2229829281568527,0.1999829709529876,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9164689183235168,0.1754976212978363,0.1660840958356857,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.983839988708496,0.2358345687389373,0.1497965455055236,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9137482047080994,0.1740949153900146,0.1647912561893463,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8349767327308655,0.1327143609523773,0.5975860953330994,285.8944396972656,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023193359375,285.8953552246094,1.0,0.2785532474517822,1.0,1.0,0.0,1.0,-1.5341272354125977,1.5341253280639648,1.9318272279633675e-06,1.1776292324066162,1.0,1.0,0.0,28.697301864624023,37.0,33211.25390625,-0.0,280.8321228027344,1.0,283.1499938964844,285.2010803222656,296.32183837890625,298.5238037109375,293.1499938964844,293.1499938964844,283.04998779296875,33753.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092990279197693,1.0,0.0,0.0,3.869772434234619,3.869798421859741,9.992270406655734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.998046875,0.0,1773.8797607421875,1895.4371337890625,0.0,1684.897705078125,0.9547321200370787,1.0,0.0,3.0,1.0,0.0
17823180,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.991859257221222,0.2261926084756851,0.2029678672552108,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.912575662136078,0.1774473190307617,0.1680095046758651,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.9869025945663452,0.2397177368402481,0.1549457758665084,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.909700870513916,0.1759135425090789,0.1665921956300735,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.8304360508918762,0.1333293616771698,0.6007254123687744,285.83038330078125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4876403808594,285.830810546875,1.0,0.282172292470932,1.0,1.0,0.0,1.0,-1.5521320104599,1.5521299839019775,1.974512088054325e-06,1.1919338703155518,1.0,1.0,0.0,29.622333526611328,40.0,33974.7421875,-0.0,291.4945678710937,1.0,283.0512084960937,285.120361328125,296.36444091796875,298.6232604980469,293.1499938964844,293.1499938964844,282.75,34716.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174367308616638,1.0,0.0,0.0,3.924551010131836,3.924577474594116,1.027716280077584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.873046875,0.0,1850.28173828125,1895.4371337890625,0.0,1750.983154296875,0.966094970703125,1.0,0.0,3.0,1.0,0.0
17823240,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.991859257221222,0.2261926084756851,0.2029678672552108,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.912575662136078,0.1774473190307617,0.1680095046758651,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.9869025945663452,0.2397177368402481,0.1549457758665084,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.909700870513916,0.1759135425090789,0.1665921956300735,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.8304360508918762,0.1333293616771698,0.6007254123687744,285.83038330078125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4876403808594,285.830810546875,1.0,0.282172292470932,1.0,1.0,0.0,1.0,-1.5521320104599,1.5521299839019775,1.974512088054325e-06,1.1919338703155518,1.0,1.0,0.0,29.622333526611328,40.0,33974.7421875,-0.0,291.4945678710937,1.0,283.0512084960937,285.120361328125,296.36444091796875,298.6232604980469,293.1499938964844,293.1499938964844,282.75,34716.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174367308616638,1.0,0.0,0.0,3.924551010131836,3.924577474594116,1.027716280077584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.873046875,0.0,1850.28173828125,1895.4371337890625,0.0,1750.983154296875,0.966094970703125,1.0,0.0,3.0,1.0,0.0
17823300,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.9890573024749756,0.2275603264570236,0.2043192982673645,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.9084723591804504,0.1782757341861724,0.1688778698444366,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.9889962673187256,0.2409517914056778,0.1588786393404007,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.9055966734886168,0.1766781508922577,0.1673995703458786,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8264679312705994,0.1334980279207229,0.6018607020378113,285.69805908203125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4775085449219,285.6749267578125,1.0,0.2842864394187927,1.0,1.0,0.0,1.0,-1.561851143836975,1.5618492364883425,1.9978008367615985e-06,1.1996532678604126,1.0,1.0,0.0,30.269893646240234,40.0,35070.85546875,-0.0,297.7391662597656,1.0,282.792236328125,284.936767578125,296.4262390136719,298.8218078613281,293.1499938964844,293.1499938964844,282.75,35007.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283326983451843,1.0,0.0,0.0,3.940974235534668,3.9410009384155273,1.0363357887399616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.79443359375,0.0,1873.6080322265625,1895.4371337890625,0.0,1841.1170654296875,0.9700030088424684,1.0,0.0,3.0,1.0,0.0
17823360,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.985576868057251,0.2286592572927475,0.2054199427366256,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.9039426445961,0.1789387762546539,0.1695888936519622,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.9938469529151917,0.2414927333593368,0.1648455411195755,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.9011090397834778,0.1772785037755966,0.1680510491132736,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.8219953179359436,0.1335086077451706,0.602310836315155,285.6273803710937,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.464111328125,285.6263122558594,1.0,0.2865872979164123,1.0,1.0,0.0,1.0,-1.5724599361419678,1.5724579095840454,2.0233835584804183e-06,1.2080459594726562,1.0,1.0,0.0,30.976163864135746,43.0,35323.61328125,-0.0,304.6462707519531,1.0,282.7543334960937,284.890625,296.4199523925781,298.78765869140625,293.1499938964844,293.1499938964844,282.45001220703125,35232.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340263724327087,1.0,0.0,0.0,3.953616380691528,3.953643321990967,1.0429952226331809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.3642578125,0.0,1891.69677734375,1895.4371337890625,0.0,1888.9259033203125,0.9730104804039,1.0,0.0,3.0,1.0,0.0
17823420,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.9678153395652772,0.2303331345319748,0.2071587145328521,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.8851481080055237,0.1799438297748565,0.1707236915826797,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.9824475049972534,0.241363912820816,0.1690948903560638,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.8822050094604492,0.1781569719314575,0.1690665781497955,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8038413524627686,0.1331841349601745,0.601764976978302,285.417724609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4327697753906,285.4170227050781,1.0,0.291314423084259,1.0,1.0,0.0,1.0,-1.5875871181488037,1.5875849723815918,2.0601610231096856e-06,1.219958782196045,1.0,1.0,0.0,33.30698776245117,46.0,36565.37890625,-0.0,317.0028076171875,1.0,282.4574584960937,284.6592712402344,296.4354248046875,298.8853759765625,293.1499938964844,293.1499938964844,282.1499938964844,35542.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485536336898804,1.0,0.0,0.0,3.970986604690552,3.971013784408569,1.0521800959395478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.71240234375,0.0,1916.7401123046875,1895.4371337890625,0.0,2012.951416015625,0.9771424531936646,1.0,0.0,3.0,1.0,0.0
17823480,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.9678153395652772,0.2303331345319748,0.2071587145328521,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.8851481080055237,0.1799438297748565,0.1707236915826797,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.9824475049972534,0.241363912820816,0.1690948903560638,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.8822050094604492,0.1781569719314575,0.1690665781497955,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8038413524627686,0.1331841349601745,0.601764976978302,285.417724609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4327697753906,285.4170227050781,1.0,0.291314423084259,1.0,1.0,0.0,1.0,-1.5875871181488037,1.5875849723815918,2.0601610231096856e-06,1.219958782196045,1.0,1.0,0.0,33.30698776245117,46.0,36565.37890625,-0.0,317.0028076171875,1.0,282.4574584960937,284.6592712402344,296.4354248046875,298.8853759765625,293.1499938964844,293.1499938964844,282.1499938964844,35542.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485536336898804,1.0,0.0,0.0,3.970986604690552,3.971013784408569,1.0521800959395478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.71240234375,0.0,1916.7401123046875,1895.4371337890625,0.0,2012.951416015625,0.9771424531936646,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9362220764160156,0.2312386035919189,0.2082245796918869,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8580315709114075,0.1804524511098861,0.1714287549257278,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9524189233779908,0.2420455366373062,0.169500857591629,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8551536202430725,0.1785660535097122,0.1696764826774597,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7770166397094727,0.1326386630535125,0.6003283262252808,285.2044677734375,284.95001220703125,295.34063720703125,293.3997497558594,295.33892822265625,297.4100646972656,285.1974792480469,1.0,0.2946032285690307,1.0,1.0,0.0,1.0,-1.5832587480545044,1.583256721496582,2.049837348749861e-06,1.21676504611969,1.0,1.0,0.0,36.65072250366211,46.0,37475.58984375,0.0,325.0979919433594,1.0,282.1626892089844,284.41876220703125,296.45684814453125,298.985107421875,293.1499938964844,293.1499938964844,282.1499938964844,35698.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593865990638733,1.0,0.0,0.0,3.979700326919556,3.979727506637573,1.0568029438218218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.146484375,0.0,1929.3858642578125,1895.4371337890625,0.0,2107.19482421875,0.9792150855064392,1.0,0.0,3.0,1.0,0.0
17823600,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.93019038438797,0.2314367294311523,0.2084183543920517,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8533216118812561,0.1805553436279297,0.1715525537729263,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9465396404266356,0.2422478944063186,0.1696407049894333,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8504555821418762,0.1786454617977142,0.1697778403759002,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.7721670269966125,0.1324879229068756,0.5997850894927979,285.1923522949219,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4049072265625,285.1888122558594,1.0,0.2954057455062866,1.0,1.0,0.0,1.0,-1.5832780599594116,1.5832760334014893,2.049881913990248e-06,1.2167781591415403,1.0,1.0,0.0,37.34779357910156,49.0,37499.3125,0.0,326.9858703613281,1.0,282.1564025878906,284.4103088378906,296.44488525390625,298.95916748046875,293.1499938964844,293.1499938964844,281.8500061035156,35727.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594809532165527,1.0,0.0,0.0,3.981293439865112,3.98132061958313,1.0576492286418215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.10400390625,0.0,1931.703857421875,1895.4371337890625,0.0,2108.021728515625,0.9795939922332764,1.0,0.0,3.0,1.0,0.0
17823660,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9033189415931702,0.2321328669786453,0.2092663198709488,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8322814702987671,0.1808772087097168,0.1720667630434036,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9187269806861876,0.2431316077709198,0.1703820675611496,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8294374942779541,0.1788552701473236,0.1701828837394714,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7503222823143005,0.1315634995698928,0.5965653657913208,284.9635925292969,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3786315917969,284.960693359375,1.0,0.2993581891059875,1.0,1.0,0.0,1.0,-1.5824254751205444,1.582423448562622,2.047792804660276e-06,1.2160961627960205,0.9959871768951416,0.9959871768951416,0.0,40.9095573425293,52.0,38437.51953125,0.0,336.1591491699219,1.0,281.85723876953125,284.1641540527344,296.45611572265625,299.02520751953125,293.1499938964844,293.1499938964844,281.54998779296875,35847.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683055996894836,1.0,0.0,0.0,3.987325429916382,3.9873528480529785,1.0608565617076238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.66650390625,0.0,1940.59228515625,1895.4371337890625,0.0,2185.806640625,0.9810255169868468,1.0,0.0,3.0,1.0,0.0
17823720,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9033189415931702,0.2321328669786453,0.2092663198709488,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8322814702987671,0.1808772087097168,0.1720667630434036,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9187269806861876,0.2431316077709198,0.1703820675611496,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8294374942779541,0.1788552701473236,0.1701828837394714,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7503222823143005,0.1315634995698928,0.5965653657913208,284.9635925292969,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3786315917969,284.960693359375,1.0,0.2993581891059875,1.0,1.0,0.0,1.0,-1.5824254751205444,1.582423448562622,2.047792804660276e-06,1.2160961627960205,0.9959871768951416,0.9959871768951416,0.0,40.9095573425293,52.0,38437.51953125,0.0,336.1591491699219,1.0,281.85723876953125,284.1641540527344,296.45611572265625,299.02520751953125,293.1499938964844,293.1499938964844,281.54998779296875,35847.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683055996894836,1.0,0.0,0.0,3.987325429916382,3.9873528480529785,1.0608565617076238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.66650390625,0.0,1940.59228515625,1895.4371337890625,0.0,2185.806640625,0.9810255169868468,1.0,0.0,3.0,1.0,0.0
