time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8825274705886841,0.2326386570930481,0.2098557204008102,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8145318031311035,0.1810422986745834,0.1723751723766327,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.896789014339447,0.2439323514699936,0.1710376888513565,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8114988207817078,0.1789195835590362,0.1703945249319076,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7323440313339233,0.1305160373449325,0.5925840139389038,284.8131408691406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3541259765625,284.8260803222656,1.0,0.3030351400375366,1.0,1.0,0.0,1.0,-1.57976496219635,1.5797629356384275,2.0412624053278705e-06,1.2139509916305542,0.8298704624176025,0.8298704624176025,0.0,44.46115493774414,55.0,38686.3046875,0.0,344.38507080078125,1.0,281.5557861328125,284.0432434082031,296.4600830078125,299.0494384765625,293.1499938964844,293.1499938964844,281.8500061035156,44831.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746202349662781,1.0,0.0,0.0,3.7005109786987305,3.700536966323853,9.137274901149794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2314453125,0.0,1657.0870361328125,1895.4371337890625,0.0,2241.9755859375,0.9225996136665344,1.0,0.0,3.0,1.0,0.0
17823840,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8825274705886841,0.2326386570930481,0.2098557204008102,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8145318031311035,0.1810422986745834,0.1723751723766327,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.896789014339447,0.2439323514699936,0.1710376888513565,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8114988207817078,0.1789195835590362,0.1703945249319076,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7323440313339233,0.1305160373449325,0.5925840139389038,284.8131408691406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3541259765625,284.8260803222656,1.0,0.3030351400375366,1.0,1.0,0.0,1.0,-1.57976496219635,1.5797629356384275,2.0412624053278705e-06,1.2139509916305542,0.8298704624176025,0.8298704624176025,0.0,44.46115493774414,55.0,38686.3046875,0.0,344.38507080078125,1.0,281.5557861328125,284.0432434082031,296.4600830078125,299.0494384765625,293.1499938964844,293.1499938964844,281.8500061035156,44831.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746202349662781,1.0,0.0,0.0,3.7005109786987305,3.700536966323853,9.137274901149794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2314453125,0.0,1657.0870361328125,1895.4371337890625,0.0,2241.9755859375,0.9225996136665344,1.0,0.0,3.0,1.0,0.0
17823900,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8746293187141418,0.233410507440567,0.2103460133075714,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8072795271873474,0.1814130544662475,0.1726310700178146,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8887889385223389,0.2447749674320221,0.1714992374181747,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8040369749069214,0.1792370229959488,0.1706018447875976,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7252469062805176,0.1302133500576019,0.5909456014633179,285.0011291503906,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3468017578125,285.0236511230469,1.0,0.3048266470432281,1.0,1.0,0.0,1.0,-1.5794938802719116,1.5794918537139893,2.0405334453243995e-06,1.2136753797531128,0.9377816319465636,0.9377816319465636,0.0,46.07530212402344,55.0,38111.20703125,0.0,348.5888671875,1.0,281.802490234375,284.2502746582031,296.38238525390625,298.8192443847656,293.1499938964844,293.1499938964844,281.8500061035156,36867.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629078030586243,1.0,0.0,0.0,3.7011992931365967,3.7012240886688232,9.14067470603186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.63330078125,0.0,1597.460693359375,1895.4371337890625,0.0,2138.125244140625,0.9207675457000732,1.0,0.0,3.0,1.0,0.0
17823960,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8694071173667908,0.2344870269298553,0.2112690508365631,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8020429015159607,0.1820111721754074,0.173164427280426,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8833990693092346,0.245902732014656,0.1722523123025894,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7987257242202759,0.1797794252634048,0.1710834503173828,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7200236916542053,0.1301106363534927,0.5903628468513489,285.0446472167969,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3431396484375,285.0429077148437,1.0,0.3066858947277069,1.0,1.0,0.0,1.0,-1.582022786140442,1.5820207595825195,2.0466384285100503e-06,1.2156251668930054,0.9951603412628174,0.9951603412628174,0.0,47.436317443847656,58.0,38318.69140625,0.0,353.5344543457031,1.0,281.8431396484375,284.2524108886719,296.400634765625,298.88037109375,293.1499938964844,293.1499938964844,281.54998779296875,33177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757057785987854,1.0,0.0,0.0,3.8033607006073,3.8033857345581055,9.652244443714153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.701171875,0.0,1688.5740966796875,1895.4371337890625,0.0,2086.81640625,0.9380109310150146,1.0,0.0,3.0,1.0,0.0
17824020,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8584576845169067,0.235616996884346,0.2126774191856384,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7913200855255127,0.1827698647975921,0.1741350442171096,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8722687363624573,0.2473827302455902,0.1735410243272781,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7879031300544739,0.1804316490888595,0.1719520390033722,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7090299129486084,0.129631906747818,0.589201033115387,284.8642883300781,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3296203613281,284.8704528808594,1.0,0.3104444146156311,1.0,1.0,0.0,1.0,-1.586077094078064,1.586074948310852,2.056511220871471e-06,1.2188053131103516,0.8588169813156128,0.8588169813156128,0.0,50.354618072509766,61.0,38937.8671875,0.0,363.481201171875,1.0,281.5570983886719,284.0776062011719,296.4990234375,299.0839233398437,293.1499938964844,293.1499938964844,281.8500061035156,40411.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677404880523682,1.0,0.0,0.0,3.684352397918701,3.684377670288086,9.057652050614706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.17578125,0.0,1605.0400390625,1895.4371337890625,0.0,2180.800048828125,0.9156314134597778,1.0,0.0,3.0,1.0,0.0
17824080,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8584576845169067,0.235616996884346,0.2126774191856384,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7913200855255127,0.1827698647975921,0.1741350442171096,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8722687363624573,0.2473827302455902,0.1735410243272781,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7879031300544739,0.1804316490888595,0.1719520390033722,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7090299129486084,0.129631906747818,0.589201033115387,284.8642883300781,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3296203613281,284.8704528808594,1.0,0.3104444146156311,1.0,1.0,0.0,1.0,-1.586077094078064,1.586074948310852,2.056511220871471e-06,1.2188053131103516,0.8588169813156128,0.8588169813156128,0.0,50.354618072509766,61.0,38937.8671875,0.0,363.481201171875,1.0,281.5570983886719,284.0776062011719,296.4990234375,299.0839233398437,293.1499938964844,293.1499938964844,281.8500061035156,40411.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677404880523682,1.0,0.0,0.0,3.684352397918701,3.684377670288086,9.057652050614706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.17578125,0.0,1605.0400390625,1895.4371337890625,0.0,2180.800048828125,0.9156314134597778,1.0,0.0,3.0,1.0,0.0
17824140,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8489319086074829,0.2373534440994262,0.2140856832265854,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7818225026130676,0.1838746070861816,0.1751293838024139,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8625642657279968,0.2493733763694763,0.1748419255018234,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7783287167549133,0.181425079703331,0.172843188047409,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6984280347824097,0.1294154375791549,0.5881591439247131,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3219909667969,285.064208984375,1.0,0.3141934871673584,1.0,1.0,0.0,1.0,-1.590338945388794,1.5903369188308716,2.066822844426497e-06,1.2220605611801147,1.0,1.0,0.0,53.262001037597656,49.0,38555.50390625,0.0,373.5578918457031,1.0,281.8431396484375,284.26593017578125,296.4457092285156,298.9427795410156,293.1499938964844,293.1499938964844,281.54998779296875,32633.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563904523849487,1.0,0.0,0.0,3.8054144382476807,3.8054392337799072,9.662670663601602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.5791015625,0.0,1686.78759765625,1895.4371337890625,0.0,2080.988525390625,0.9377486705780028,1.0,0.0,3.0,1.0,0.0
17824200,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8489319086074829,0.2373534440994262,0.2140856832265854,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7818225026130676,0.1838746070861816,0.1751293838024139,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8625642657279968,0.2493733763694763,0.1748419255018234,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7783287167549133,0.181425079703331,0.172843188047409,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6984280347824097,0.1294154375791549,0.5881591439247131,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3219909667969,285.064208984375,1.0,0.3141934871673584,1.0,1.0,0.0,1.0,-1.590338945388794,1.5903369188308716,2.066822844426497e-06,1.2220605611801147,1.0,1.0,0.0,53.262001037597656,49.0,38555.50390625,0.0,373.5578918457031,1.0,281.8431396484375,284.26593017578125,296.4457092285156,298.9427795410156,293.1499938964844,293.1499938964844,281.54998779296875,32633.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563904523849487,1.0,0.0,0.0,3.8054144382476807,3.8054392337799072,9.662670663601602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.5791015625,0.0,1686.78759765625,1895.4371337890625,0.0,2080.988525390625,0.9377486705780028,1.0,0.0,3.0,1.0,0.0
17824260,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8557007312774658,0.2382866740226745,0.2151771932840347,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7883259654045105,0.1846411973237991,0.1759661585092544,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8700135946273804,0.2507506906986236,0.1759549081325531,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7846439480781555,0.1820856481790542,0.1735776513814926,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7025865316390991,0.128996193408966,0.5865869522094727,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3102722167969,284.86944580078125,1.0,0.3126030564308166,1.0,1.0,0.0,1.0,-1.5929893255233765,1.592987298965454,2.073292989734909e-06,1.2241212129592896,0.8764745593070984,0.8764745593070984,0.0,51.94323348999024,37.0,39229.0546875,0.0,371.3708801269531,1.0,281.5570068359375,284.0643615722656,296.5261535644531,299.135498046875,293.1499938964844,293.1499938964844,281.8500061035156,39198.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698853611946106,1.0,0.0,0.0,3.734153270721436,3.73417854309082,9.304168315793504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9716796875,0.0,1653.3079833984375,1895.4371337890625,0.0,2199.8203125,0.9254544973373412,1.0,0.0,3.0,1.0,0.0
17824320,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8557007312774658,0.2382866740226745,0.2151771932840347,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7883259654045105,0.1846411973237991,0.1759661585092544,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8700135946273804,0.2507506906986236,0.1759549081325531,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7846439480781555,0.1820856481790542,0.1735776513814926,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7025865316390991,0.128996193408966,0.5865869522094727,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3102722167969,284.86944580078125,1.0,0.3126030564308166,1.0,1.0,0.0,1.0,-1.5929893255233765,1.592987298965454,2.073292989734909e-06,1.2241212129592896,0.8764745593070984,0.8764745593070984,0.0,51.94323348999024,37.0,39229.0546875,0.0,371.3708801269531,1.0,281.5570068359375,284.0643615722656,296.5261535644531,299.135498046875,293.1499938964844,293.1499938964844,281.8500061035156,39198.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698853611946106,1.0,0.0,0.0,3.734153270721436,3.73417854309082,9.304168315793504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9716796875,0.0,1653.3079833984375,1895.4371337890625,0.0,2199.8203125,0.9254544973373412,1.0,0.0,3.0,1.0,0.0
17824380,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8776894211769104,0.2398242950439453,0.216109350323677,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8089524507522583,0.1857132613658905,0.1766328513622284,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8932237029075623,0.2526099979877472,0.1769392341375351,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8050887584686279,0.1830480396747589,0.1741425991058349,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7188799381256104,0.128792867064476,0.5842168927192688,285.0628356933594,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3039245605469,285.0614624023437,1.0,0.3074287176132202,1.0,1.0,0.0,1.0,-1.5939205884933472,1.5939185619354248,2.07542211683176e-06,1.2247155904769895,1.0,1.0,0.0,47.33555221557617,25.0,38695.38671875,0.0,359.35791015625,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,33116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759147584438324,1.0,0.0,0.0,3.834725141525269,3.834750652313232,9.812096095629386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.54638671875,0.0,1725.8905029296875,1895.4371337890625,0.0,2105.100341796875,0.9445875883102416,1.0,0.0,3.0,1.0,0.0
17824440,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8776894211769104,0.2398242950439453,0.216109350323677,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8089524507522583,0.1857132613658905,0.1766328513622284,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8932237029075623,0.2526099979877472,0.1769392341375351,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8050887584686279,0.1830480396747589,0.1741425991058349,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7188799381256104,0.128792867064476,0.5842168927192688,285.0628356933594,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3039245605469,285.0614624023437,1.0,0.3074287176132202,1.0,1.0,0.0,1.0,-1.5939205884933472,1.5939185619354248,2.07542211683176e-06,1.2247155904769895,1.0,1.0,0.0,47.33555221557617,25.0,38695.38671875,0.0,359.35791015625,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,33116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759147584438324,1.0,0.0,0.0,3.834725141525269,3.834750652313232,9.812096095629386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.54638671875,0.0,1725.8905029296875,1895.4371337890625,0.0,2105.100341796875,0.9445875883102416,1.0,0.0,3.0,1.0,0.0
17824500,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8960375189781189,0.2404155433177948,0.2166961580514907,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8245909214019775,0.1862013936042785,0.1770522892475128,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9126449227333068,0.2534141540527344,0.1775144040584564,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.820881187915802,0.1834829747676849,0.1745103746652603,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7315763235092163,0.1286823898553848,0.5833733081817627,284.916748046875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3004150390625,284.8921203613281,1.0,0.3038918077945709,1.0,1.0,0.0,1.0,-1.5952495336532593,1.595247507095337,2.0786492314073257e-06,1.225727677345276,0.9423706531524658,0.9423706531524658,0.0,44.09278106689453,25.0,39556.49609375,0.0,351.23809814453125,1.0,281.593017578125,284.0627746582031,296.53253173828125,299.1944274902344,293.1499938964844,293.1499938964844,281.54998779296875,34856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677946090698242,1.0,0.0,0.0,3.855961799621582,3.855987548828125,9.92107516140095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.33056640625,0.0,1765.575927734375,1895.4371337890625,0.0,2181.279296875,0.9495251178741456,1.0,0.0,3.0,1.0,0.0
17824560,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9192322492599488,0.240650326013565,0.2168950289487838,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8430867195129395,0.1864874213933944,0.177260011434555,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.938267469406128,0.2539182007312774,0.1778434216976165,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8391766548156738,0.1837186068296432,0.1746695041656494,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7470610737800598,0.1284216046333313,0.5818247199058533,284.8597717285156,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2939758300781,284.86334228515625,1.0,0.2997724711894989,1.0,1.0,0.0,1.0,-1.5944666862487793,1.5944645404815674,2.076676764772856e-06,1.2250689268112185,0.8788293600082397,0.8788293600082397,0.0,40.60004425048828,25.0,39308.484375,0.0,341.3588256835937,1.0,281.55615234375,284.0517883300781,296.52587890625,299.1436462402344,293.1499938964844,293.1499938964844,281.8500061035156,39368.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771982729434967,1.0,0.0,0.0,3.758123397827149,3.7581491470336914,9.424002200830728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.64599609375,0.0,1682.7730712890625,1895.4371337890625,0.0,2218.465576171875,0.9309569001197816,1.0,0.0,3.0,1.0,0.0
17824620,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9623630046844482,0.2420799732208252,0.217717558145523,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8775848150253296,0.1875580847263336,0.1779171228408813,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9793131947517396,0.2557024359703064,0.1787672042846679,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8730729818344116,0.1846819370985031,0.1752272397279739,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7757304906845093,0.1282527893781662,0.5795853734016418,285.0606994628906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890930175781,285.0596618652344,1.0,0.2946027517318725,1.0,1.0,0.0,1.0,-1.5953290462493896,1.5953270196914673,2.078593979604193e-06,1.2255699634552002,1.0,1.0,0.0,35.72715377807617,28.0,38730.37890625,0.0,328.5628356933594,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.9653015136719,293.1499938964844,293.1499938964844,281.54998779296875,33364.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605457901954651,1.0,0.0,0.0,3.849141359329224,3.849166870117188,9.886008456305715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2529296875,0.0,1745.4169921875,1895.4371337890625,0.0,2117.36181640625,0.9480082988739014,1.0,0.0,3.0,1.0,0.0
17824680,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9623630046844482,0.2420799732208252,0.217717558145523,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8775848150253296,0.1875580847263336,0.1779171228408813,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9793131947517396,0.2557024359703064,0.1787672042846679,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8730729818344116,0.1846819370985031,0.1752272397279739,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7757304906845093,0.1282527893781662,0.5795853734016418,285.0606994628906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890930175781,285.0596618652344,1.0,0.2946027517318725,1.0,1.0,0.0,1.0,-1.5953290462493896,1.5953270196914673,2.078593979604193e-06,1.2255699634552002,1.0,1.0,0.0,35.72715377807617,28.0,38730.37890625,0.0,328.5628356933594,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.9653015136719,293.1499938964844,293.1499938964844,281.54998779296875,33364.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605457901954651,1.0,0.0,0.0,3.849141359329224,3.849166870117188,9.886008456305715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2529296875,0.0,1745.4169921875,1895.4371337890625,0.0,2117.36181640625,0.9480082988739014,1.0,0.0,3.0,1.0,0.0
17824740,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9858410358428956,0.2427760958671569,0.2185573279857635,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9012201428413392,0.1882987320423126,0.1786917597055435,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9971967935562134,0.256919801235199,0.1776124089956283,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8963633179664612,0.1853215843439102,0.1759039312601089,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7946893572807312,0.1278830617666244,0.578043520450592,284.85943603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802429199219,284.86328125,1.0,0.2921542227268219,1.0,1.0,0.0,1.0,-1.5971672534942627,1.5971652269363403,2.082979108308791e-06,1.2268962860107422,0.8806639909744263,0.8806639909744263,0.0,33.26340866088867,31.0,39349.64453125,0.0,322.3088684082031,1.0,281.5556945800781,284.04638671875,296.5169982910156,299.1373291015625,293.1499938964844,293.1499938964844,281.8500061035156,39426.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730623483657837,1.0,0.0,0.0,3.769420146942138,3.7694458961486816,9.480743301537586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.34375,0.0,1696.6058349609375,1895.4371337890625,0.0,2228.080322265625,0.9335663318634032,1.0,0.0,3.0,1.0,0.0
17824800,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9858410358428956,0.2427760958671569,0.2185573279857635,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9012201428413392,0.1882987320423126,0.1786917597055435,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9971967935562134,0.256919801235199,0.1776124089956283,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8963633179664612,0.1853215843439102,0.1759039312601089,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7946893572807312,0.1278830617666244,0.578043520450592,284.85943603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802429199219,284.86328125,1.0,0.2921542227268219,1.0,1.0,0.0,1.0,-1.5971672534942627,1.5971652269363403,2.082979108308791e-06,1.2268962860107422,0.8806639909744263,0.8806639909744263,0.0,33.26340866088867,31.0,39349.64453125,0.0,322.3088684082031,1.0,281.5556945800781,284.04638671875,296.5169982910156,299.1373291015625,293.1499938964844,293.1499938964844,281.8500061035156,39426.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730623483657837,1.0,0.0,0.0,3.769420146942138,3.7694458961486816,9.480743301537586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.34375,0.0,1696.6058349609375,1895.4371337890625,0.0,2228.080322265625,0.9335663318634032,1.0,0.0,3.0,1.0,0.0
17824860,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.990769624710083,0.2443014681339264,0.2089966088533401,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9238708019256592,0.1891917884349823,0.1793820112943649,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.990769624710083,0.2601673603057861,0.162552922964096,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.918088436126709,0.186109572649002,0.17649707198143,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8110159635543823,0.1276900917291641,0.5761964321136475,285.04766845703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2809753417969,285.0493469238281,1.0,0.2914646565914154,1.0,1.0,0.0,1.0,-1.6071498394012451,1.6071476936340332,2.105483417835785e-06,1.23286771774292,1.0,1.0,0.0,31.53921699523925,49.0,38797.1875,0.0,314.46533203125,1.0,281.8422241210937,284.23809814453125,296.43609619140625,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,33527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611598372459412,1.0,0.0,0.0,3.854491472244263,3.8545169830322266,9.913510439218951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.11083984375,0.0,1753.2645263671875,1895.4371337890625,0.0,2122.75341796875,0.9495246410369872,1.0,0.0,3.0,1.0,0.0
17824920,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.990769624710083,0.2443014681339264,0.2089966088533401,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9238708019256592,0.1891917884349823,0.1793820112943649,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.990769624710083,0.2601673603057861,0.162552922964096,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.918088436126709,0.186109572649002,0.17649707198143,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8110159635543823,0.1276900917291641,0.5761964321136475,285.04766845703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2809753417969,285.0493469238281,1.0,0.2914646565914154,1.0,1.0,0.0,1.0,-1.6071498394012451,1.6071476936340332,2.105483417835785e-06,1.23286771774292,1.0,1.0,0.0,31.53921699523925,49.0,38797.1875,0.0,314.46533203125,1.0,281.8422241210937,284.23809814453125,296.43609619140625,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,33527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611598372459412,1.0,0.0,0.0,3.854491472244263,3.8545169830322266,9.913510439218951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.11083984375,0.0,1753.2645263671875,1895.4371337890625,0.0,2122.75341796875,0.9495246410369872,1.0,0.0,3.0,1.0,0.0
17824980,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9955472350120544,0.2515071034431457,0.2211212664842605,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9162933826446532,0.1927578300237655,0.1823287606239318,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.994236946105957,0.2664279043674469,0.1710808277130127,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9105197191238404,0.1895098835229873,0.179298460483551,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8022672533988953,0.1284609138965606,0.5793254375457764,284.7005615234375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.3200378417969,284.8126525878906,1.0,0.2941203415393829,1.0,1.0,0.0,1.0,-1.6080130338668823,1.60801100730896,2.1033490611443995e-06,1.2298139333724976,0.7247776389122009,0.7247776389122009,0.0,32.55145263671875,52.0,37359.83203125,0.0,324.5977478027344,1.0,281.5567932128906,284.1022644042969,296.4259033203125,298.85040283203125,293.1499938964844,293.1499938964844,281.8500061035156,60430.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607664465904236,1.0,0.0,0.0,3.341456174850464,3.341481685638428,7.45014688163792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3642578125,0.0,1383.565673828125,1895.4371337890625,0.0,2119.298828125,0.8487729430198669,1.0,0.0,3.0,1.0,0.0
17825040,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9955472350120544,0.2515071034431457,0.2211212664842605,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9162933826446532,0.1927578300237655,0.1823287606239318,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.994236946105957,0.2664279043674469,0.1710808277130127,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9105197191238404,0.1895098835229873,0.179298460483551,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8022672533988953,0.1284609138965606,0.5793254375457764,284.7005615234375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.3200378417969,284.8126525878906,1.0,0.2941203415393829,1.0,1.0,0.0,1.0,-1.6080130338668823,1.60801100730896,2.1033490611443995e-06,1.2298139333724976,0.7247776389122009,0.7247776389122009,0.0,32.55145263671875,52.0,37359.83203125,0.0,324.5977478027344,1.0,281.5567932128906,284.1022644042969,296.4259033203125,298.85040283203125,293.1499938964844,293.1499938964844,281.8500061035156,60430.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607664465904236,1.0,0.0,0.0,3.341456174850464,3.341481685638428,7.45014688163792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3642578125,0.0,1383.565673828125,1895.4371337890625,0.0,2119.298828125,0.8487729430198669,1.0,0.0,3.0,1.0,0.0
17825100,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.9277340173721312,0.2503661513328552,0.2260493338108062,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8470146656036377,0.1923085153102874,0.1830682456493377,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.9492818117141724,0.2663653194904327,0.1866905689239502,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8424589037895203,0.1890337318181991,0.1799918413162231,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7426115870475769,0.1282414346933365,0.5810838341712952,285.15753173828125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.3041381835937,285.1497497558594,1.0,0.2961709201335907,1.0,1.0,0.0,1.0,-1.5604859590530396,1.5604839324951172,2.001151869990281e-06,1.2045326232910156,1.0,1.0,0.0,40.923606872558594,52.0,38333.3359375,0.0,339.5849609375,1.0,281.79638671875,284.3261108398437,296.3869323730469,298.81298828125,293.1499938964844,293.1499938964844,281.8500061035156,30901.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505632638931274,1.0,0.0,0.0,3.669247150421143,3.669270515441896,8.983534485196287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.67626953125,0.0,1516.3358154296875,1895.4371337890625,0.0,2030.3262939453125,0.9074110388755798,1.0,0.0,3.0,1.0,0.0
17825160,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9711225032806396,0.2495137304067611,0.2252011746168136,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8838226795196533,0.1925577372312545,0.1828603893518448,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.9890499711036682,0.2654691636562347,0.1863163411617279,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8786706924438477,0.1892423331737518,0.1797491759061813,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7740174531936646,0.1282006949186325,0.579629123210907,285.1457214355469,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.28985595703125,285.1492004394531,1.0,0.3012691140174866,1.0,1.0,0.0,1.0,-1.6319341659545898,1.6319319009780884,2.1700905108446022e-06,1.2546037435531616,1.0,1.0,0.0,36.709503173828125,55.0,39105.70703125,0.0,348.3058166503906,1.0,281.8417663574219,284.3310546875,296.4395446777344,298.9393920898437,293.1499938964844,293.1499938964844,281.54998779296875,31729.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519683241844177,1.0,0.0,0.0,3.752074480056762,3.752098798751831,9.393689879289012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.95947265625,0.0,1616.88037109375,1895.4371337890625,0.0,2042.5040283203125,0.925028383731842,1.0,0.0,3.0,1.0,0.0
17825220,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.917149007320404,0.2482801526784896,0.2241626977920532,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8416262865066528,0.1926035434007644,0.1832765340805053,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.939599335193634,0.2644848823547363,0.1855744570493698,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8369885087013245,0.189202532172203,0.1800857335329055,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7365840673446655,0.1274282485246658,0.5782264471054077,284.9017944335937,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2646484375,284.8992614746094,1.0,0.3069408237934112,1.0,1.0,0.0,1.0,-1.621880292892456,1.621878147125244,2.143832944057067e-06,1.2458724975585938,0.9243803024291992,0.9243803024291992,0.0,43.002140045166016,58.0,39777.1328125,0.0,362.0230102539063,1.0,281.555419921875,284.0631103515625,296.52166748046875,299.1709899902344,293.1499938964844,293.1499938964844,281.25,35899.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732868790626526,1.0,0.0,0.0,3.791820764541626,3.79184627532959,9.5937616606534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.91650390625,0.0,1695.9678955078125,1895.4371337890625,0.0,2230.081787109375,0.9361855387687684,1.0,0.0,3.0,1.0,0.0
17825280,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.917149007320404,0.2482801526784896,0.2241626977920532,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8416262865066528,0.1926035434007644,0.1832765340805053,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.939599335193634,0.2644848823547363,0.1855744570493698,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8369885087013245,0.189202532172203,0.1800857335329055,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7365840673446655,0.1274282485246658,0.5782264471054077,284.9017944335937,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2646484375,284.8992614746094,1.0,0.3069408237934112,1.0,1.0,0.0,1.0,-1.621880292892456,1.621878147125244,2.143832944057067e-06,1.2458724975585938,0.9243803024291992,0.9243803024291992,0.0,43.002140045166016,58.0,39777.1328125,0.0,362.0230102539063,1.0,281.555419921875,284.0631103515625,296.52166748046875,299.1709899902344,293.1499938964844,293.1499938964844,281.25,35899.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732868790626526,1.0,0.0,0.0,3.791820764541626,3.79184627532959,9.5937616606534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.91650390625,0.0,1695.9678955078125,1895.4371337890625,0.0,2230.081787109375,0.9361855387687684,1.0,0.0,3.0,1.0,0.0
17825340,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8864330649375916,0.2476173639297485,0.2235872000455856,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8174059987068176,0.1924404203891754,0.1833153963088989,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.906150758266449,0.2641551494598388,0.185367465019226,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8127152323722839,0.188950315117836,0.1800419390201568,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7138146162033081,0.1263370811939239,0.5744045376777649,284.8241577148437,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2461242675781,284.8423767089844,1.0,0.3117677867412567,1.0,1.0,0.0,1.0,-1.6163467168807983,1.6163445711135864,2.1297444163792534e-06,1.2413066625595093,0.7831249833106995,0.7831249833106995,0.0,48.05229949951172,61.0,39522.6328125,0.0,373.0285034179688,1.0,281.2577514648437,284.0346069335937,296.470947265625,299.12603759765625,293.1499938964844,293.1499938964844,281.54998779296875,46329.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849739789962769,1.0,0.0,0.0,3.3857409954071045,3.3857643604278564,7.648931159565109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.048828125,0.0,1330.2540283203125,1895.4371337890625,0.0,2334.91162109375,0.8565381169319153,1.0,0.0,3.0,1.0,0.0
17825400,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8864330649375916,0.2476173639297485,0.2235872000455856,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8174059987068176,0.1924404203891754,0.1833153963088989,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.906150758266449,0.2641551494598388,0.185367465019226,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8127152323722839,0.188950315117836,0.1800419390201568,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7138146162033081,0.1263370811939239,0.5744045376777649,284.8241577148437,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2461242675781,284.8423767089844,1.0,0.3117677867412567,1.0,1.0,0.0,1.0,-1.6163467168807983,1.6163445711135864,2.1297444163792534e-06,1.2413066625595093,0.7831249833106995,0.7831249833106995,0.0,48.05229949951172,61.0,39522.6328125,0.0,373.0285034179688,1.0,281.2577514648437,284.0346069335937,296.470947265625,299.12603759765625,293.1499938964844,293.1499938964844,281.54998779296875,46329.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849739789962769,1.0,0.0,0.0,3.3857409954071045,3.3857643604278564,7.648931159565109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.048828125,0.0,1330.2540283203125,1895.4371337890625,0.0,2334.91162109375,0.8565381169319153,1.0,0.0,3.0,1.0,0.0
17825460,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8690860867500305,0.2486786097288131,0.2243212610483169,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.801783561706543,0.1931105405092239,0.1838914602994918,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8882169127464294,0.265289694070816,0.1860304921865463,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7967162728309631,0.1895163208246231,0.180523008108139,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6976712346076965,0.1258154064416885,0.5720473527908325,285.0128479003906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2425842285156,285.0088195800781,1.0,0.3161042332649231,1.0,1.0,0.0,1.0,-1.616458296775818,1.616456151008606,2.129745325873955e-06,1.2411540746688845,0.9158925414085388,0.9158925414085388,0.0,52.01040649414063,64.0,39194.3125,0.0,383.9791870117188,1.0,281.5409240722656,284.1864318847656,296.371826171875,298.9172058105469,293.1499938964844,293.1499938964844,281.25,32874.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696152925491333,1.0,0.0,0.0,3.544461965560913,3.5444843769073486,8.38289395233005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.95703125,0.0,1396.183837890625,1895.4371337890625,0.0,2197.422607421875,0.8792809247970581,1.0,0.0,3.0,1.0,0.0
17825520,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8690860867500305,0.2486786097288131,0.2243212610483169,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.801783561706543,0.1931105405092239,0.1838914602994918,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8882169127464294,0.265289694070816,0.1860304921865463,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7967162728309631,0.1895163208246231,0.180523008108139,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6976712346076965,0.1258154064416885,0.5720473527908325,285.0128479003906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2425842285156,285.0088195800781,1.0,0.3161042332649231,1.0,1.0,0.0,1.0,-1.616458296775818,1.616456151008606,2.129745325873955e-06,1.2411540746688845,0.9158925414085388,0.9158925414085388,0.0,52.01040649414063,64.0,39194.3125,0.0,383.9791870117188,1.0,281.5409240722656,284.1864318847656,296.371826171875,298.9172058105469,293.1499938964844,293.1499938964844,281.25,32874.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696152925491333,1.0,0.0,0.0,3.544461965560913,3.5444843769073486,8.38289395233005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.95703125,0.0,1396.183837890625,1895.4371337890625,0.0,2197.422607421875,0.8792809247970581,1.0,0.0,3.0,1.0,0.0
17825580,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8554905652999878,0.2490852922201156,0.2250542640686035,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.788825273513794,0.1934848725795745,0.1845224052667617,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8740332126617432,0.2658870220184326,0.1867084801197052,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7837235331535339,0.189793199300766,0.1810596585273742,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6843390464782715,0.125157356262207,0.5701788663864136,284.8742980957031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2352905273437,284.8866271972656,1.0,0.3201731741428375,1.0,1.0,0.0,1.0,-1.6173136234283447,1.6173114776611328,2.1317114260455128e-06,1.2416802644729614,0.7936715483665466,0.7936715483665466,0.0,55.690574645996094,67.0,39343.79296875,0.0,394.56829833984375,1.0,281.2585754394531,284.0771484375,296.4290466308594,299.0492553710937,293.1499938964844,293.1499938964844,281.54998779296875,42282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785672545433044,1.0,0.0,0.0,3.325236320495605,3.325258493423462,7.377994393209519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.67578125,0.0,1243.8060302734375,1895.4371337890625,0.0,2277.28564453125,0.8390358090400696,1.0,0.0,3.0,1.0,0.0
