time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8554905652999878,0.2490852922201156,0.2250542640686035,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.788825273513794,0.1934848725795745,0.1845224052667617,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8740332126617432,0.2658870220184326,0.1867084801197052,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7837235331535339,0.189793199300766,0.1810596585273742,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6843390464782715,0.125157356262207,0.5701788663864136,284.8742980957031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2352905273437,284.8866271972656,1.0,0.3201731741428375,1.0,1.0,0.0,1.0,-1.6173136234283447,1.6173114776611328,2.1317114260455128e-06,1.2416802644729614,0.7936715483665466,0.7936715483665466,0.0,55.690574645996094,67.0,39343.79296875,0.0,394.56829833984375,1.0,281.2585754394531,284.0771484375,296.4290466308594,299.0492553710937,293.1499938964844,293.1499938964844,281.54998779296875,42282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785672545433044,1.0,0.0,0.0,3.325236320495605,3.325258493423462,7.377994393209519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.67578125,0.0,1243.8060302734375,1895.4371337890625,0.0,2277.28564453125,0.8390358090400696,1.0,0.0,3.0,1.0,0.0
17825700,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8494998216629028,0.2495937049388885,0.2253712266683578,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7829963564872742,0.1938065886497497,0.1847880780696869,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8677263855934143,0.2664096653461456,0.1869988441467285,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.777894139289856,0.1900632679462433,0.1812786161899566,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.678277850151062,0.1249160543084144,0.5690811276435852,285.0233764648437,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2337341308594,285.0385437011719,1.0,0.3220902681350708,1.0,1.0,0.0,1.0,-1.6173045635223389,1.6173025369644165,2.1315547655831324e-06,1.2415571212768557,0.8909256458282471,0.8909256458282471,0.0,57.4780502319336,67.0,38914.27734375,0.0,399.484619140625,1.0,281.4939880371094,284.2295837402344,296.35400390625,298.8424987792969,293.1499938964844,293.1499938964844,281.54998779296875,34413.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700839042663574,1.0,0.0,0.0,3.3878562450408936,3.3878774642944336,7.658491654183308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.748046875,0.0,1249.590576171875,1895.4371337890625,0.0,2201.5830078125,0.8487030267715454,1.0,0.0,3.0,1.0,0.0
17825760,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8450385928153992,0.2502966225147247,0.2260135412216186,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7784975171089172,0.1942486017942428,0.185232400894165,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.862920343875885,0.2670868933200836,0.1874884665012359,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7733911871910095,0.1904519498348236,0.1816729754209518,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6734540462493896,0.1247732117772102,0.5685795545578003,285.0326538085937,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23419189453125,285.0273742675781,1.0,0.3240107893943786,1.0,1.0,0.0,1.0,-1.6190671920776367,1.6190650463104248,2.135847807949176e-06,1.2428468465805054,0.9265940189361572,0.9265940189361572,0.0,59.07160949707031,55.0,39099.30859375,0.0,404.8393249511719,1.0,281.5404663085937,284.2027587890625,296.3588562011719,298.8934936523437,293.1499938964844,293.1499938964844,281.25,31625.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664986848831177,1.0,0.0,0.0,3.515214443206787,3.5152363777160645,8.245119147431978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.474609375,0.0,1356.7967529296875,1895.4371337890625,0.0,2169.810546875,0.8717892169952393,1.0,0.0,3.0,1.0,0.0
17825820,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8491124510765076,0.2507323026657104,0.2266146838665008,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7824414372444153,0.1946112364530563,0.1856856197118759,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8672460317611694,0.2675935924053192,0.1879857778549194,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7771614193916321,0.1907175928354263,0.1820320636034011,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6753646731376648,0.1241603419184684,0.5661101937294006,284.8716125488281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2277526855469,284.8828125,1.0,0.322360098361969,1.0,1.0,0.0,1.0,-1.618401050567627,1.618398904800415,2.1340285911719548e-06,1.2421900033950806,0.7957895994186401,0.7957895994186401,0.0,58.04697799682617,43.0,39278.0078125,0.0,401.6497192382813,1.0,281.2586364746094,284.069091796875,296.4158935546875,299.0348205566406,293.1499938964844,293.1499938964844,281.54998779296875,41702.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777880847454071,1.0,0.0,0.0,3.329430341720581,3.3294522762298584,7.396617434096697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.212890625,0.0,1243.831298828125,1895.4371337890625,0.0,2271.134765625,0.8390804529190063,1.0,0.0,3.0,1.0,0.0
17825880,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8491124510765076,0.2507323026657104,0.2266146838665008,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7824414372444153,0.1946112364530563,0.1856856197118759,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8672460317611694,0.2675935924053192,0.1879857778549194,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7771614193916321,0.1907175928354263,0.1820320636034011,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6753646731376648,0.1241603419184684,0.5661101937294006,284.8716125488281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2277526855469,284.8828125,1.0,0.322360098361969,1.0,1.0,0.0,1.0,-1.618401050567627,1.618398904800415,2.1340285911719548e-06,1.2421900033950806,0.7957895994186401,0.7957895994186401,0.0,58.04697799682617,43.0,39278.0078125,0.0,401.6497192382813,1.0,281.2586364746094,284.069091796875,296.4158935546875,299.0348205566406,293.1499938964844,293.1499938964844,281.54998779296875,41702.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777880847454071,1.0,0.0,0.0,3.329430341720581,3.3294522762298584,7.396617434096697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.212890625,0.0,1243.831298828125,1895.4371337890625,0.0,2271.134765625,0.8390804529190063,1.0,0.0,3.0,1.0,0.0
17825940,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8667949438095093,0.2520235478878021,0.2273260504007339,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7992031574249268,0.1953754276037216,0.1860729455947876,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8857446312904358,0.26872518658638,0.1884749382734298,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7936385273933411,0.1913766711950302,0.1823228746652603,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6885987520217896,0.1238220185041427,0.563206672668457,285.0284423828125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22760009765625,285.0227966308594,1.0,0.3171097338199615,1.0,1.0,0.0,1.0,-1.6171677112579346,1.6171655654907229,2.13069165511115e-06,1.2409985065460205,0.9253366589546204,0.9253366589546204,0.0,53.48772811889648,31.0,38965.18359375,0.0,388.4257507324219,1.0,281.5404357910156,284.1955871582031,296.3380432128906,298.8673095703125,293.1499938964844,293.1499938964844,281.25,31626.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663753032684326,1.0,0.0,0.0,3.51303768157959,3.513059616088867,8.234911206272955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.29833984375,0.0,1354.56982421875,1895.4371337890625,0.0,2168.719482421875,0.8712257146835327,1.0,0.0,3.0,1.0,0.0
17826000,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8667949438095093,0.2520235478878021,0.2273260504007339,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7992031574249268,0.1953754276037216,0.1860729455947876,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8857446312904358,0.26872518658638,0.1884749382734298,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7936385273933411,0.1913766711950302,0.1823228746652603,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6885987520217896,0.1238220185041427,0.563206672668457,285.0284423828125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22760009765625,285.0227966308594,1.0,0.3171097338199615,1.0,1.0,0.0,1.0,-1.6171677112579346,1.6171655654907229,2.13069165511115e-06,1.2409985065460205,0.9253366589546204,0.9253366589546204,0.0,53.48772811889648,31.0,38965.18359375,0.0,388.4257507324219,1.0,281.5404357910156,284.1955871582031,296.3380432128906,298.8673095703125,293.1499938964844,293.1499938964844,281.25,31626.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663753032684326,1.0,0.0,0.0,3.51303768157959,3.513059616088867,8.234911206272955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.29833984375,0.0,1354.56982421875,1895.4371337890625,0.0,2168.719482421875,0.8712257146835327,1.0,0.0,3.0,1.0,0.0
17826060,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8983350992202759,0.2526015639305115,0.2278348505496978,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.826755940914154,0.1957804262638092,0.1863366365432739,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9192553758621216,0.2692167162895202,0.188791275024414,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.821407675743103,0.1916844993829727,0.1824922114610672,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.712559163570404,0.1232934445142746,0.5600256323814392,284.8690185546875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2225036621094,284.88067626953125,1.0,0.3093527853488922,1.0,1.0,0.0,1.0,-1.6148624420166016,1.6148604154586792,2.1247685708658537e-06,1.2390358448028564,0.7926321029663086,0.7926321029663086,0.0,46.80587005615234,25.0,39089.16015625,0.0,368.8176574707031,1.0,281.2586975097656,284.0662536621094,296.3915405273437,298.9997253417969,293.1499938964844,293.1499938964844,281.54998779296875,41937.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773979306221008,1.0,0.0,0.0,3.3164303302764893,3.3164522647857666,7.33896911242482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.693359375,0.0,1233.121826171875,1895.4371337890625,0.0,2266.809326171875,0.8364978432655334,1.0,0.0,3.0,1.0,0.0
17826120,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8983350992202759,0.2526015639305115,0.2278348505496978,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.826755940914154,0.1957804262638092,0.1863366365432739,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9192553758621216,0.2692167162895202,0.188791275024414,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.821407675743103,0.1916844993829727,0.1824922114610672,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.712559163570404,0.1232934445142746,0.5600256323814392,284.8690185546875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2225036621094,284.88067626953125,1.0,0.3093527853488922,1.0,1.0,0.0,1.0,-1.6148624420166016,1.6148604154586792,2.1247685708658537e-06,1.2390358448028564,0.7926321029663086,0.7926321029663086,0.0,46.80587005615234,25.0,39089.16015625,0.0,368.8176574707031,1.0,281.2586975097656,284.0662536621094,296.3915405273437,298.9997253417969,293.1499938964844,293.1499938964844,281.54998779296875,41937.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773979306221008,1.0,0.0,0.0,3.3164303302764893,3.3164522647857666,7.33896911242482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.693359375,0.0,1233.121826171875,1895.4371337890625,0.0,2266.809326171875,0.8364978432655334,1.0,0.0,3.0,1.0,0.0
17826180,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.943755030632019,0.2540466487407684,0.2286101430654525,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8616743087768555,0.1965977996587753,0.1866947263479232,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9650906324386596,0.2703486680984497,0.1892215758562088,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8556554317474365,0.1923957616090774,0.1827530413866043,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7405362129211426,0.1230414137244224,0.5571429133415222,285.02655029296875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2237243652344,285.0209655761719,1.0,0.3019275069236755,1.0,1.0,0.0,1.0,-1.6135882139205933,1.6135860681533811,2.121340457961196e-06,1.2378135919570925,0.9213062524795532,0.9213062524795532,0.0,40.213863372802734,25.0,38786.79296875,0.0,350.0430908203125,1.0,281.5403137207031,284.1927490234375,296.31451416015625,298.83209228515625,293.1499938964844,293.1499938964844,281.25,31661.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765411376953125,1.0,0.0,0.0,3.5004475116729736,3.500469207763672,8.175991297321161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.27392578125,0.0,1341.9278564453125,1895.4371337890625,0.0,2160.20166015625,0.8684230446815491,1.0,0.0,3.0,1.0,0.0
17826240,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.943755030632019,0.2540466487407684,0.2286101430654525,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8616743087768555,0.1965977996587753,0.1866947263479232,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9650906324386596,0.2703486680984497,0.1892215758562088,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8556554317474365,0.1923957616090774,0.1827530413866043,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7405362129211426,0.1230414137244224,0.5571429133415222,285.02655029296875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2237243652344,285.0209655761719,1.0,0.3019275069236755,1.0,1.0,0.0,1.0,-1.6135882139205933,1.6135860681533811,2.121340457961196e-06,1.2378135919570925,0.9213062524795532,0.9213062524795532,0.0,40.213863372802734,25.0,38786.79296875,0.0,350.0430908203125,1.0,281.5403137207031,284.1927490234375,296.31451416015625,298.83209228515625,293.1499938964844,293.1499938964844,281.25,31661.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765411376953125,1.0,0.0,0.0,3.5004475116729736,3.500469207763672,8.175991297321161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.27392578125,0.0,1341.9278564453125,1895.4371337890625,0.0,2160.20166015625,0.8684230446815491,1.0,0.0,3.0,1.0,0.0
17826300,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9655746221542358,0.2545160949230194,0.2291233092546463,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8800889849662781,0.1968935281038284,0.1869736909866333,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.984221339225769,0.2706957757472992,0.1895129829645156,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8736746907234192,0.1926412731409073,0.1829824745655059,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7547336220741272,0.1228639706969261,0.5561513900756836,284.8769226074219,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22283935546875,284.8561096191406,1.0,0.2991846203804016,1.0,1.0,0.0,1.0,-1.6139754056930542,1.6139733791351318,2.1222310806479072e-06,1.2380540370941162,0.8263629078865051,0.8263629078865051,0.0,37.61814498901367,25.0,39415.3125,0.0,343.1109619140625,1.0,281.30078125,284.01385498046875,296.3852233886719,299.0428771972656,293.1499938964844,293.1499938964844,281.25,36435.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77325838804245,1.0,0.0,0.0,3.489741563796997,3.4897639751434326,8.126056059154507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.3115234375,0.0,1365.187255859375,1895.4371337890625,0.0,2229.82763671875,0.8669950366020203,1.0,0.0,3.0,1.0,0.0
17826360,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9814784526824952,0.2547405958175659,0.2293076962232589,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8957700729370117,0.1970325410366058,0.1870744824409485,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9976159930229188,0.2708151936531067,0.1895851343870163,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8890876770019531,0.1927324086427688,0.183037593960762,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7668570876121521,0.1225754171609878,0.5546624064445496,284.8724060058594,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21954345703125,284.88397216796875,1.0,0.2968345582485199,1.0,1.0,0.0,1.0,-1.6126773357391355,1.6126751899719238,2.1189177914493484e-06,1.2369621992111206,0.7919022440910339,0.7919022440910339,0.0,35.65962600708008,28.0,38943.08203125,0.0,337.07440185546875,1.0,281.2593078613281,284.0680847167969,296.370849609375,298.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,41811.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762090563774109,1.0,0.0,0.0,3.3032054901123047,3.303227186203003,7.280555109900888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.5166015625,0.0,1219.83837890625,1895.4371337890625,0.0,2256.1708984375,0.8336490988731384,1.0,0.0,3.0,1.0,0.0
17826420,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9904470443725586,0.2579959630966186,0.2317726016044616,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9042527675628662,0.1982624977827072,0.1881042718887329,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9982539415359496,0.2744791805744171,0.1859745234251022,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8973388075828552,0.193845584988594,0.1839576065540313,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7716495394706726,0.1223086342215538,0.5528191328048706,285.0289306640625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2352600097656,285.0357666015625,1.0,0.2930914163589477,1.0,1.0,0.0,1.0,-1.593083143234253,1.593080997467041,2.0660463633248582e-06,1.2175976037979126,0.9035106897354126,0.9035106897354126,0.0,34.403358459472656,31.0,38003.4765625,0.0,327.5885009765625,1.0,281.5394287109375,284.2153015136719,296.2811279296875,298.75152587890625,293.1499938964844,293.1499938964844,281.8500061035156,33247.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616408467292786,1.0,0.0,0.0,3.4145002365112305,3.4145214557647705,7.779426027809677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.97802734375,0.0,1267.34423828125,1895.4371337890625,0.0,2126.980224609375,0.8525631427764893,1.0,0.0,3.0,1.0,0.0
17826480,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9904470443725586,0.2579959630966186,0.2317726016044616,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9042527675628662,0.1982624977827072,0.1881042718887329,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9982539415359496,0.2744791805744171,0.1859745234251022,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8973388075828552,0.193845584988594,0.1839576065540313,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7716495394706726,0.1223086342215538,0.5528191328048706,285.0289306640625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2352600097656,285.0357666015625,1.0,0.2930914163589477,1.0,1.0,0.0,1.0,-1.593083143234253,1.593080997467041,2.0660463633248582e-06,1.2175976037979126,0.9035106897354126,0.9035106897354126,0.0,34.403358459472656,31.0,38003.4765625,0.0,327.5885009765625,1.0,281.5394287109375,284.2153015136719,296.2811279296875,298.75152587890625,293.1499938964844,293.1499938964844,281.8500061035156,33247.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616408467292786,1.0,0.0,0.0,3.4145002365112305,3.4145214557647705,7.779426027809677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.97802734375,0.0,1267.34423828125,1895.4371337890625,0.0,2126.980224609375,0.8525631427764893,1.0,0.0,3.0,1.0,0.0
17826540,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9961556196212769,0.2595615983009338,0.227626696228981,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.9192131161689758,0.1990781724452972,0.188785970211029,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.996146321296692,0.2780656516551971,0.1770362257957458,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9113008379936218,0.1945556104183197,0.1845424473285675,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7822799682617188,0.1223864555358886,0.5526883006095886,285.1384582519531,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2442321777344,285.134765625,1.0,0.2922158539295196,1.0,1.0,0.0,1.0,-1.5970900058746338,1.597087860107422,2.0799059257115005e-06,1.2243030071258545,1.0,1.0,0.0,33.23207473754883,34.0,37860.44140625,0.0,322.6547241210937,1.0,281.8414001464844,284.3087158203125,296.29278564453125,298.73687744140625,293.1499938964844,293.1499938964844,281.54998779296875,30367.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515438795089722,1.0,0.0,0.0,3.6718249320983887,3.6718482971191406,8.996161682262027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.8740234375,0.0,1515.18701171875,1895.4371337890625,0.0,2038.8228759765625,0.9058221578598022,1.0,0.0,3.0,1.0,0.0
17826600,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9961556196212769,0.2595615983009338,0.227626696228981,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.9192131161689758,0.1990781724452972,0.188785970211029,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.996146321296692,0.2780656516551971,0.1770362257957458,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9113008379936218,0.1945556104183197,0.1845424473285675,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7822799682617188,0.1223864555358886,0.5526883006095886,285.1384582519531,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2442321777344,285.134765625,1.0,0.2922158539295196,1.0,1.0,0.0,1.0,-1.5970900058746338,1.597087860107422,2.0799059257115005e-06,1.2243030071258545,1.0,1.0,0.0,33.23207473754883,34.0,37860.44140625,0.0,322.6547241210937,1.0,281.8414001464844,284.3087158203125,296.29278564453125,298.73687744140625,293.1499938964844,293.1499938964844,281.54998779296875,30367.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515438795089722,1.0,0.0,0.0,3.6718249320983887,3.6718482971191406,8.996161682262027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.8740234375,0.0,1515.18701171875,1895.4371337890625,0.0,2038.8228759765625,0.9058221578598022,1.0,0.0,3.0,1.0,0.0
17826660,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.996267795562744,0.2611730396747589,0.2281684726476669,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9194842576980592,0.1994093805551529,0.18929323554039,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.996267795562744,0.2802033722400665,0.1774643659591674,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9113948941230774,0.1947805136442184,0.1849481612443924,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7813922166824341,0.1220553219318389,0.5519116520881653,284.88702392578125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2462463378906,284.885986328125,1.0,0.2925743162631988,1.0,1.0,0.0,1.0,-1.5984153747558594,1.5984132289886477,2.0830018456763355e-06,1.2252007722854614,0.9029288291931152,0.9029288291931152,0.0,33.31555938720703,37.0,38682.13671875,0.0,323.5365905761719,1.0,281.5565185546875,284.04473876953125,296.3804016113281,298.9565734863281,293.1499938964844,293.1499938964844,281.25,36067.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681975960731506,1.0,0.0,0.0,3.7147510051727295,3.714775562286377,9.207732318827766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.32763671875,0.0,1606.918701171875,1895.4371337890625,0.0,2184.849365234375,0.9188016653060912,1.0,0.0,3.0,1.0,0.0
17826720,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.996267795562744,0.2611730396747589,0.2281684726476669,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9194842576980592,0.1994093805551529,0.18929323554039,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.996267795562744,0.2802033722400665,0.1774643659591674,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9113948941230774,0.1947805136442184,0.1849481612443924,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7813922166824341,0.1220553219318389,0.5519116520881653,284.88702392578125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2462463378906,284.885986328125,1.0,0.2925743162631988,1.0,1.0,0.0,1.0,-1.5984153747558594,1.5984132289886477,2.0830018456763355e-06,1.2252007722854614,0.9029288291931152,0.9029288291931152,0.0,33.31555938720703,37.0,38682.13671875,0.0,323.5365905761719,1.0,281.5565185546875,284.04473876953125,296.3804016113281,298.9565734863281,293.1499938964844,293.1499938964844,281.25,36067.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681975960731506,1.0,0.0,0.0,3.7147510051727295,3.714775562286377,9.207732318827766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.32763671875,0.0,1606.918701171875,1895.4371337890625,0.0,2184.849365234375,0.9188016653060912,1.0,0.0,3.0,1.0,0.0
17826780,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9976797699928284,0.2615273296833038,0.2328055649995803,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.914490818977356,0.1994081735610962,0.1893089562654495,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9971038103103638,0.2807928025722503,0.1806390285491943,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9064790606498718,0.1946691125631332,0.1848622560501098,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7762471437454224,0.1213724389672279,0.5490971207618713,284.8356628417969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2373352050781,284.8549499511719,1.0,0.294105052947998,1.0,1.0,0.0,1.0,-1.6043280363082886,1.6043260097503662,2.09747054213949e-06,1.22974956035614,0.7783806920051575,0.7783806920051575,0.0,33.89152145385742,40.0,38686.50390625,0.0,328.0409545898437,1.0,281.2584533691406,284.0381164550781,296.3529052734375,298.94366455078125,293.1499938964844,293.1499938964844,281.54998779296875,45724.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785803079605103,1.0,0.0,0.0,3.311448574066162,3.3114712238311768,7.31693717170856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.087890625,0.0,1254.13720703125,1895.4371337890625,0.0,2277.403076171875,0.840358555316925,1.0,0.0,3.0,1.0,0.0
17826840,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9976797699928284,0.2615273296833038,0.2328055649995803,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.914490818977356,0.1994081735610962,0.1893089562654495,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9971038103103638,0.2807928025722503,0.1806390285491943,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9064790606498718,0.1946691125631332,0.1848622560501098,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7762471437454224,0.1213724389672279,0.5490971207618713,284.8356628417969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2373352050781,284.8549499511719,1.0,0.294105052947998,1.0,1.0,0.0,1.0,-1.6043280363082886,1.6043260097503662,2.09747054213949e-06,1.22974956035614,0.7783806920051575,0.7783806920051575,0.0,33.89152145385742,40.0,38686.50390625,0.0,328.0409545898437,1.0,281.2584533691406,284.0381164550781,296.3529052734375,298.94366455078125,293.1499938964844,293.1499938964844,281.54998779296875,45724.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785803079605103,1.0,0.0,0.0,3.311448574066162,3.3114712238311768,7.31693717170856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.087890625,0.0,1254.13720703125,1895.4371337890625,0.0,2277.403076171875,0.840358555316925,1.0,0.0,3.0,1.0,0.0
17826900,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9980981945991516,0.2618489563465118,0.2355130463838577,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.911413848400116,0.1997275352478027,0.189472496509552,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9976085424423218,0.2811589539051056,0.1828029751777649,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9035264253616332,0.1949239820241928,0.1849687397480011,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7731218338012695,0.1211941167712211,0.5479458570480347,285.0028991699219,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2345886230469,285.0194702148437,1.0,0.2952620983123779,1.0,1.0,0.0,1.0,-1.6091312170028689,1.6091290712356567,2.109343085976434e-06,1.2335076332092283,0.8789556622505188,0.8789556622505188,0.0,34.311058044433594,40.0,38410.0234375,0.0,331.5873413085937,1.0,281.4937744140625,284.1976318359375,296.2681579589844,298.7259216308594,293.1499938964844,293.1499938964844,281.54998779296875,35491.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687487602233887,1.0,0.0,0.0,3.381514549255371,3.3815360069274902,7.62984711855097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.15234375,0.0,1250.9521484375,1895.4371337890625,0.0,2189.7353515625,0.8484877943992615,1.0,0.0,3.0,1.0,0.0
17826960,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.995059847831726,0.2624720931053161,0.2360364496707916,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9072255492210388,0.2001862972974777,0.1898814588785171,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9982614517211914,0.2814120352268219,0.186014175415039,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8995522856712341,0.1953151524066925,0.1853148639202118,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7690997123718262,0.1211062222719192,0.5475046634674072,285.02215576171875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2333374023437,285.0184936523437,1.0,0.2966173589229584,1.0,1.0,0.0,1.0,-1.6139802932739258,1.6139782667160034,2.1213754735072143e-06,1.237304449081421,0.916077196598053,0.916077196598053,0.0,34.90506362915039,43.0,38660.140625,0.0,335.66082763671875,1.0,281.5404052734375,284.18017578125,296.2759094238281,298.7785339355469,293.1499938964844,293.1499938964844,281.25,32187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641714811325073,1.0,0.0,0.0,3.5037496089935303,3.503771543502808,8.191424853976059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.40771484375,0.0,1349.080078125,1895.4371337890625,0.0,2149.259521484375,0.8697533011436462,1.0,0.0,3.0,1.0,0.0
17827020,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.985992968082428,0.2632472217082977,0.2369035482406616,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8962131142616272,0.2005992233753204,0.1904717683792114,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.2801583707332611,0.1942228972911834,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8885812163352966,0.1956027299165725,0.1857844144105911,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7586891055107117,0.1206007003784179,0.5459742546081543,284.8827209472656,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2225036621094,284.8946533203125,1.0,0.2998247742652893,1.0,1.0,0.0,1.0,-1.6243091821670532,1.6243070363998413,2.147195118595846e-06,1.2454311847686768,0.8001798987388611,0.8001798987388611,0.0,36.48014068603516,46.0,39125.12109375,0.0,345.265869140625,1.0,281.2587280273437,284.06201171875,296.35302734375,298.9495544433594,293.1499938964844,293.1499938964844,281.54998779296875,41244.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749772071838379,1.0,0.0,0.0,3.325432300567627,3.3254542350769043,7.37886409751809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.158203125,0.0,1236.9154052734375,1895.4371337890625,0.0,2245.1630859375,0.838096559047699,1.0,0.0,3.0,1.0,0.0
17827080,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.985992968082428,0.2632472217082977,0.2369035482406616,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8962131142616272,0.2005992233753204,0.1904717683792114,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.2801583707332611,0.1942228972911834,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8885812163352966,0.1956027299165725,0.1857844144105911,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7586891055107117,0.1206007003784179,0.5459742546081543,284.8827209472656,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2225036621094,284.8946533203125,1.0,0.2998247742652893,1.0,1.0,0.0,1.0,-1.6243091821670532,1.6243070363998413,2.147195118595846e-06,1.2454311847686768,0.8001798987388611,0.8001798987388611,0.0,36.48014068603516,46.0,39125.12109375,0.0,345.265869140625,1.0,281.2587280273437,284.06201171875,296.35302734375,298.9495544433594,293.1499938964844,293.1499938964844,281.54998779296875,41244.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749772071838379,1.0,0.0,0.0,3.325432300567627,3.3254542350769043,7.37886409751809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.158203125,0.0,1236.9154052734375,1895.4371337890625,0.0,2245.1630859375,0.838096559047699,1.0,0.0,3.0,1.0,0.0
17827140,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.968493402004242,0.2650435864925384,0.2383254766464233,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8776519894599915,0.2013668566942215,0.1911604404449463,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9845512509346008,0.27909716963768,0.1955743730068206,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8701260089874268,0.1962316483259201,0.1863462924957275,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7424753308296204,0.1202717199921608,0.5445816516876221,285.0409851074219,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2186279296875,285.0354919433594,1.0,0.3032078146934509,1.0,1.0,0.0,1.0,-1.627459168434143,1.6274570226669312,2.1551215922954725e-06,1.2479209899902344,0.9388033151626588,0.9388033151626588,0.0,39.112884521484375,49.0,39002.546875,0.0,354.18243408203125,1.0,281.5405578613281,284.1851501464844,296.2987060546875,298.8218078613281,293.1499938964844,293.1499938964844,281.25,31165.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645097970962524,1.0,0.0,0.0,3.5305991172790527,3.53062105178833,8.317448418893036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.130859375,0.0,1369.3526611328125,1895.4371337890625,0.0,2152.243408203125,0.8748475313186646,1.0,0.0,3.0,1.0,0.0
17827200,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.968493402004242,0.2650435864925384,0.2383254766464233,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8776519894599915,0.2013668566942215,0.1911604404449463,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9845512509346008,0.27909716963768,0.1955743730068206,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8701260089874268,0.1962316483259201,0.1863462924957275,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7424753308296204,0.1202717199921608,0.5445816516876221,285.0409851074219,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2186279296875,285.0354919433594,1.0,0.3032078146934509,1.0,1.0,0.0,1.0,-1.627459168434143,1.6274570226669312,2.1551215922954725e-06,1.2479209899902344,0.9388033151626588,0.9388033151626588,0.0,39.112884521484375,49.0,39002.546875,0.0,354.18243408203125,1.0,281.5405578613281,284.1851501464844,296.2987060546875,298.8218078613281,293.1499938964844,293.1499938964844,281.25,31165.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645097970962524,1.0,0.0,0.0,3.5305991172790527,3.53062105178833,8.317448418893036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.130859375,0.0,1369.3526611328125,1895.4371337890625,0.0,2152.243408203125,0.8748475313186646,1.0,0.0,3.0,1.0,0.0
17827260,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9498545527458192,0.2663378417491913,0.2397450059652328,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8609158992767334,0.2020236104726791,0.1919285804033279,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9656981825828552,0.2788324356079101,0.19541035592556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8535943627357483,0.1967568695545196,0.1869876384735107,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7281900644302368,0.1200382709503173,0.5439126491546631,284.8721923828125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2164001464844,284.8827209472656,1.0,0.3066678941249847,1.0,1.0,0.0,1.0,-1.6298694610595703,1.6298673152923584,2.161202246497851e-06,1.2498284578323364,0.806450605392456,0.806450605392456,0.0,41.92671203613281,52.0,39388.7890625,0.0,363.2409973144531,1.0,281.25836181640625,284.03857421875,296.372802734375,298.9906616210937,293.1499938964844,293.1499938964844,281.54998779296875,41009.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769628763198853,1.0,0.0,0.0,3.375497341156006,3.3755197525024414,7.60271802846546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.22998046875,0.0,1283.337890625,1895.4371337890625,0.0,2262.9150390625,0.8483738303184509,1.0,0.0,3.0,1.0,0.0
17827320,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9498545527458192,0.2663378417491913,0.2397450059652328,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8609158992767334,0.2020236104726791,0.1919285804033279,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9656981825828552,0.2788324356079101,0.19541035592556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8535943627357483,0.1967568695545196,0.1869876384735107,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7281900644302368,0.1200382709503173,0.5439126491546631,284.8721923828125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2164001464844,284.8827209472656,1.0,0.3066678941249847,1.0,1.0,0.0,1.0,-1.6298694610595703,1.6298673152923584,2.161202246497851e-06,1.2498284578323364,0.806450605392456,0.806450605392456,0.0,41.92671203613281,52.0,39388.7890625,0.0,363.2409973144531,1.0,281.25836181640625,284.03857421875,296.372802734375,298.9906616210937,293.1499938964844,293.1499938964844,281.54998779296875,41009.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769628763198853,1.0,0.0,0.0,3.375497341156006,3.3755197525024414,7.60271802846546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.22998046875,0.0,1283.337890625,1895.4371337890625,0.0,2262.9150390625,0.8483738303184509,1.0,0.0,3.0,1.0,0.0
17827380,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9371486306190492,0.2689367830753326,0.2417811751365661,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8504520058631897,0.203559324145317,0.1932027637958526,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9519376754760742,0.2800758183002472,0.196041002869606,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8432446122169495,0.1981458067893982,0.1881282776594162,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7189794182777405,0.1205724105238914,0.5456827878952026,285.0445556640625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2260131835937,285.0400085449219,1.0,0.3103911876678467,1.0,1.0,0.0,1.0,-1.638089895248413,1.6380877494812012,2.181947593271616e-06,1.2562710046768188,0.9506195187568665,0.9506195187568665,0.0,44.296146392822266,55.0,39314.7109375,0.0,374.1935729980469,1.0,281.5411376953125,284.1794738769531,296.31298828125,298.85260009765625,293.1499938964844,293.1499938964844,281.25,31181.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663499712944031,1.0,0.0,0.0,3.566568613052368,3.566591024398804,8.487786544719711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.408203125,0.0,1407.0823974609375,1895.4371337890625,0.0,2168.495361328125,0.8830122947692871,1.0,0.0,3.0,1.0,0.0
17827440,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9371486306190492,0.2689367830753326,0.2417811751365661,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8504520058631897,0.203559324145317,0.1932027637958526,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9519376754760742,0.2800758183002472,0.196041002869606,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8432446122169495,0.1981458067893982,0.1881282776594162,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7189794182777405,0.1205724105238914,0.5456827878952026,285.0445556640625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2260131835937,285.0400085449219,1.0,0.3103911876678467,1.0,1.0,0.0,1.0,-1.638089895248413,1.6380877494812012,2.181947593271616e-06,1.2562710046768188,0.9506195187568665,0.9506195187568665,0.0,44.296146392822266,55.0,39314.7109375,0.0,374.1935729980469,1.0,281.5411376953125,284.1794738769531,296.31298828125,298.85260009765625,293.1499938964844,293.1499938964844,281.25,31181.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663499712944031,1.0,0.0,0.0,3.566568613052368,3.566591024398804,8.487786544719711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.408203125,0.0,1407.0823974609375,1895.4371337890625,0.0,2168.495361328125,0.8830122947692871,1.0,0.0,3.0,1.0,0.0
