time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9324238300323486,0.2700750529766083,0.2430135905742645,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8467002511024475,0.2043404430150985,0.1940490305423736,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9465149641036988,0.2806553542613983,0.1965698301792144,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8395172357559204,0.1988553702831268,0.1889048367738723,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7155977487564087,0.1209317594766616,0.5475692749023438,284.8954467773437,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2302551269531,284.8744812011719,1.0,0.3124217391014099,1.0,1.0,0.0,1.0,-1.6444185972213743,1.6444164514541626,2.1980854398862e-06,1.2613002061843872,0.8623537421226501,0.8623537421226501,0.0,45.3910026550293,55.0,40186.57421875,0.0,380.6542053222656,1.0,281.2989501953125,283.9942626953125,296.3943786621094,299.0870056152344,293.1499938964844,293.1499938964844,281.25,35034.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752291560173035,1.0,0.0,0.0,3.5840771198272705,3.584100246429444,8.571324769945932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.94921875,0.0,1453.9586181640625,1895.4371337890625,0.0,2247.4130859375,0.8874825835227966,1.0,0.0,3.0,1.0,0.0
17827560,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9260464906692504,0.2709698975086212,0.2439150959253311,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.841943621635437,0.2050031572580337,0.1947501748800277,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9395058751106262,0.2810348272323608,0.1969058364629745,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8348031044006348,0.199448823928833,0.1895403414964676,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7112671732902527,0.1212410330772399,0.5492157340049744,284.8756103515625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2320251464844,284.8848876953125,1.0,0.3144808411598205,1.0,1.0,0.0,1.0,-1.649486780166626,1.649484634399414,2.211073251601192e-06,1.265336513519287,0.822041928768158,0.822041928768158,0.0,46.675540924072266,58.0,39964.828125,0.0,387.0062255859375,1.0,281.2582092285156,284.0235290527344,296.3919982910156,299.04058837890625,293.1499938964844,293.1499938964844,281.54998779296875,40215.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796236276626587,1.0,0.0,0.0,3.444476842880249,3.4444997310638428,7.916621029835369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.93603515625,0.0,1346.075927734375,1895.4371337890625,0.0,2286.76171875,0.8626739978790283,1.0,0.0,3.0,1.0,0.0
17827620,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.917229413986206,0.2740368545055389,0.2463991791009903,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8351925611495972,0.2070533484220504,0.1965503543615341,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9289234280586244,0.28284752368927,0.1980041414499282,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8280454277992249,0.2013405114412307,0.191196784377098,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7047924995422363,0.1223793178796768,0.5539373159408569,285.0564270019531,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2449951171875,285.0526428222656,1.0,0.3188430964946747,1.0,1.0,0.0,1.0,-1.6636024713516235,1.663600206375122,2.247392785648117e-06,1.276489019393921,0.9760439991950988,0.9760439991950988,0.0,49.00530242919922,61.0,39967.51953125,0.0,401.3590393066406,1.0,281.5417785644531,284.17486572265625,296.3348693847656,298.91192626953125,293.1499938964844,293.1499938964844,281.25,31072.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703807353973389,1.0,0.0,0.0,3.632604598999024,3.632627487182617,8.805004085843393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.1708984375,0.0,1477.2093505859375,1895.4371337890625,0.0,2204.2197265625,0.8978351354598999,1.0,0.0,3.0,1.0,0.0
17827680,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.917229413986206,0.2740368545055389,0.2463991791009903,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8351925611495972,0.2070533484220504,0.1965503543615341,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9289234280586244,0.28284752368927,0.1980041414499282,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8280454277992249,0.2013405114412307,0.191196784377098,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7047924995422363,0.1223793178796768,0.5539373159408569,285.0564270019531,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2449951171875,285.0526428222656,1.0,0.3188430964946747,1.0,1.0,0.0,1.0,-1.6636024713516235,1.663600206375122,2.247392785648117e-06,1.276489019393921,0.9760439991950988,0.9760439991950988,0.0,49.00530242919922,61.0,39967.51953125,0.0,401.3590393066406,1.0,281.5417785644531,284.17486572265625,296.3348693847656,298.91192626953125,293.1499938964844,293.1499938964844,281.25,31072.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703807353973389,1.0,0.0,0.0,3.632604598999024,3.632627487182617,8.805004085843393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.1708984375,0.0,1477.2093505859375,1895.4371337890625,0.0,2204.2197265625,0.8978351354598999,1.0,0.0,3.0,1.0,0.0
17827740,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.908795177936554,0.2764033079147339,0.2488727271556854,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8287814259529114,0.208868607878685,0.1984862834215164,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9185696840286256,0.2841284573078155,0.1991369724273681,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8215667605400085,0.2030019164085388,0.1929852068424224,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6987448334693909,0.1234821006655693,0.5596101880073547,284.8763122558594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2523803710937,284.8836975097656,1.0,0.323509931564331,1.0,1.0,0.0,1.0,-1.6792174577713013,1.6792150735855105,2.2881204131408595e-06,1.2889244556427002,0.8462249040603638,0.8462249040603638,0.0,51.50196075439453,64.0,40824.31640625,0.0,417.2677001953125,1.0,281.25732421875,283.99859619140625,296.4148864746094,299.11395263671875,293.1499938964844,293.1499938964844,281.54998779296875,39247.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849874496459961,1.0,0.0,0.0,3.5513296127319336,3.5513532161712646,8.41540952478681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.26025390625,0.0,1449.7802734375,1895.4371337890625,0.0,2335.033447265625,0.8853239417076111,1.0,0.0,3.0,1.0,0.0
17827800,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.908795177936554,0.2764033079147339,0.2488727271556854,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8287814259529114,0.208868607878685,0.1984862834215164,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9185696840286256,0.2841284573078155,0.1991369724273681,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8215667605400085,0.2030019164085388,0.1929852068424224,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6987448334693909,0.1234821006655693,0.5596101880073547,284.8763122558594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2523803710937,284.8836975097656,1.0,0.323509931564331,1.0,1.0,0.0,1.0,-1.6792174577713013,1.6792150735855105,2.2881204131408595e-06,1.2889244556427002,0.8462249040603638,0.8462249040603638,0.0,51.50196075439453,64.0,40824.31640625,0.0,417.2677001953125,1.0,281.25732421875,283.99859619140625,296.4148864746094,299.11395263671875,293.1499938964844,293.1499938964844,281.54998779296875,39247.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849874496459961,1.0,0.0,0.0,3.5513296127319336,3.5513532161712646,8.41540952478681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.26025390625,0.0,1449.7802734375,1895.4371337890625,0.0,2335.033447265625,0.8853239417076111,1.0,0.0,3.0,1.0,0.0
17827860,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9020266532897948,0.2797533273696899,0.2516001462936401,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8232493996620178,0.2112127095460891,0.2005719989538192,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9096719026565552,0.2861513495445251,0.200387105345726,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.815880537033081,0.2051715701818466,0.1949134916067123,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6935964226722717,0.1249529719352722,0.5659101009368896,285.0663757324219,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2657775878906,285.06378173828125,1.0,0.3283557891845703,1.0,1.0,0.0,1.0,-1.6963722705841064,1.6963698863983154,2.333280008315341e-06,1.3024961948394775,1.0,1.0,0.0,54.010887145996094,67.0,40804.53125,0.0,434.3865661621094,1.0,281.5425720214844,284.1651916503906,296.356201171875,298.9837341308594,293.1499938964844,293.1499938964844,281.25,31333.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766702771186829,1.0,0.0,0.0,3.7220618724823,3.72208571434021,9.244010925613112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.70263671875,0.0,1579.225341796875,1895.4371337890625,0.0,2260.29638671875,0.9182676672935486,1.0,0.0,3.0,1.0,0.0
17827920,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9020266532897948,0.2797533273696899,0.2516001462936401,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8232493996620178,0.2112127095460891,0.2005719989538192,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9096719026565552,0.2861513495445251,0.200387105345726,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.815880537033081,0.2051715701818466,0.1949134916067123,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6935964226722717,0.1249529719352722,0.5659101009368896,285.0663757324219,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2657775878906,285.06378173828125,1.0,0.3283557891845703,1.0,1.0,0.0,1.0,-1.6963722705841064,1.6963698863983154,2.333280008315341e-06,1.3024961948394775,1.0,1.0,0.0,54.010887145996094,67.0,40804.53125,0.0,434.3865661621094,1.0,281.5425720214844,284.1651916503906,296.356201171875,298.9837341308594,293.1499938964844,293.1499938964844,281.25,31333.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766702771186829,1.0,0.0,0.0,3.7220618724823,3.72208571434021,9.244010925613112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.70263671875,0.0,1579.225341796875,1895.4371337890625,0.0,2260.29638671875,0.9182676672935486,1.0,0.0,3.0,1.0,0.0
17827980,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8957564234733582,0.2825093865394592,0.2544089555740356,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8179982304573059,0.213306576013565,0.2027840614318847,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9016172289848328,0.2876176536083221,0.2016646265983581,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8103722929954529,0.2070805430412292,0.1969531774520874,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6889123320579529,0.1263451278209686,0.5729593634605408,284.8800964355469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27392578125,284.8849182128906,1.0,0.3334375321865082,1.0,1.0,0.0,1.0,-1.7148499488830566,1.7148475646972656,2.3826464712328743e-06,1.317204833030701,0.8782482743263245,0.8782482743263245,0.0,56.653053283691406,70.0,41844.109375,0.0,453.00390625,1.0,281.2572631835937,283.9726867675781,296.4350891113281,299.1943664550781,293.1499938964844,293.1499938964844,281.54998779296875,38191.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918124794960022,1.0,0.0,0.0,3.677713871002197,3.6777384281158447,9.025040412780072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.99609375,0.0,1580.7388916015625,1895.4371337890625,0.0,2396.817138671875,0.912556529045105,1.0,0.0,3.0,1.0,0.0
17828040,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8957564234733582,0.2825093865394592,0.2544089555740356,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8179982304573059,0.213306576013565,0.2027840614318847,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9016172289848328,0.2876176536083221,0.2016646265983581,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8103722929954529,0.2070805430412292,0.1969531774520874,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6889123320579529,0.1263451278209686,0.5729593634605408,284.8800964355469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27392578125,284.8849182128906,1.0,0.3334375321865082,1.0,1.0,0.0,1.0,-1.7148499488830566,1.7148475646972656,2.3826464712328743e-06,1.317204833030701,0.8782482743263245,0.8782482743263245,0.0,56.653053283691406,70.0,41844.109375,0.0,453.00390625,1.0,281.2572631835937,283.9726867675781,296.4350891113281,299.1943664550781,293.1499938964844,293.1499938964844,281.54998779296875,38191.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918124794960022,1.0,0.0,0.0,3.677713871002197,3.6777384281158447,9.025040412780072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.99609375,0.0,1580.7388916015625,1895.4371337890625,0.0,2396.817138671875,0.912556529045105,1.0,0.0,3.0,1.0,0.0
17828100,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8923050761222839,0.2842120826244354,0.2557321488857269,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8150644302368164,0.2144915014505386,0.203821375966072,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8973612189292908,0.2885421514511108,0.2022016942501068,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8072430491447449,0.2081603109836578,0.1978974342346191,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6863135099411011,0.1271249651908874,0.5763052701950073,285.0371398925781,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2794494628906,285.05584716796875,1.0,0.3359877467155456,1.0,1.0,0.0,1.0,-1.7234777212142944,1.7234753370285034,2.40586473410076e-06,1.324031949043274,0.981765866279602,0.981765866279602,0.0,58.07094955444336,70.0,41387.7109375,0.0,462.3639526367188,1.0,281.5028686523437,284.1512145996094,296.36627197265625,298.9945068359375,293.1499938964844,293.1499938964844,281.54998779296875,33895.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857718467712402,1.0,0.0,0.0,3.7169089317321777,3.716933250427246,9.218433660862502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.49755859375,0.0,1592.8583984375,1895.4371337890625,0.0,2342.11376953125,0.9210855960845948,1.0,0.0,3.0,1.0,0.0
17828160,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8905439376831055,0.2862924635410309,0.2575118541717529,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8134010434150696,0.2159107774496078,0.2051137536764145,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.894688606262207,0.2897859811782837,0.2030144780874252,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8054082989692688,0.2094652503728866,0.1990856528282165,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6849536895751953,0.1280713528394699,0.5804266333580017,285.0792541503906,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2880859375,285.0800170898437,1.0,0.3386318981647491,1.0,1.0,0.0,1.0,-1.7345150709152222,1.7345125675201416,2.435760734442738e-06,1.3327590227127075,1.0,1.0,0.0,59.29096603393555,73.0,41716.26171875,0.0,472.7093811035156,1.0,281.5429077148437,284.1605224609375,296.37713623046875,299.0607604980469,293.1499938964844,293.1499938964844,281.25,32666.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840984463691711,1.0,0.0,0.0,3.80795693397522,3.8079819679260254,9.675587762103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.673828125,0.0,1690.0870361328125,1895.4371337890625,0.0,2327.0146484375,0.9383081197738647,1.0,0.0,3.0,1.0,0.0
17828220,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8857888579368591,0.2894302010536194,0.2607045471668243,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8091975450515747,0.2182954549789428,0.2076050788164138,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8882827162742615,0.2914662659168243,0.2044423222541809,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8008533120155334,0.2116257697343826,0.2013645470142364,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6815957427024841,0.1297315210103988,0.5886942148208618,284.89361572265625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,284.8968505859375,1.0,0.3440275490283966,1.0,1.0,0.0,1.0,-1.755720138549805,1.755717635154724,2.493947249604389e-06,1.3496160507202148,0.9146894216537476,0.9146894216537476,0.0,62.007415771484375,76.0,42946.484375,0.0,494.0296325683594,1.0,281.2557983398437,283.9572448730469,296.4560241699219,299.2803039550781,293.1499938964844,293.1499938964844,280.95001220703125,37202.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993064522743225,1.0,0.0,0.0,3.795764446258545,3.795789957046509,9.613726206225692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.4296875,0.0,1710.8193359375,1895.4371337890625,0.0,2465.0859375,0.9382615685462952,1.0,0.0,3.0,1.0,0.0
17828280,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8857888579368591,0.2894302010536194,0.2607045471668243,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8091975450515747,0.2182954549789428,0.2076050788164138,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8882827162742615,0.2914662659168243,0.2044423222541809,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8008533120155334,0.2116257697343826,0.2013645470142364,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6815957427024841,0.1297315210103988,0.5886942148208618,284.89361572265625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,284.8968505859375,1.0,0.3440275490283966,1.0,1.0,0.0,1.0,-1.755720138549805,1.755717635154724,2.493947249604389e-06,1.3496160507202148,0.9146894216537476,0.9146894216537476,0.0,62.007415771484375,76.0,42946.484375,0.0,494.0296325683594,1.0,281.2557983398437,283.9572448730469,296.4560241699219,299.2803039550781,293.1499938964844,293.1499938964844,280.95001220703125,37202.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993064522743225,1.0,0.0,0.0,3.795764446258545,3.795789957046509,9.613726206225692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.4296875,0.0,1710.8193359375,1895.4371337890625,0.0,2465.0859375,0.9382615685462952,1.0,0.0,3.0,1.0,0.0
17828340,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8791507482528687,0.2922481000423431,0.2632674276828766,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8032918572425842,0.2204544991254806,0.209732100367546,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.880091667175293,0.2927618622779846,0.2054085582494735,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7947244048118591,0.213550865650177,0.2032755613327026,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6768710017204285,0.1312442570924759,0.5959445238113403,284.8569030761719,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29803466796875,284.8716735839844,1.0,0.34933802485466,1.0,1.0,0.0,1.0,-1.7735118865966797,1.7735092639923096,2.543386244724388e-06,1.3637385368347168,0.8121069669723511,0.8121069669723511,0.0,65.12285614013672,79.0,43403.171875,0.0,514.8041381835938,1.0,280.9575500488281,283.9372253417969,296.4484558105469,299.3148193359375,293.1499938964844,293.1499938964844,281.25,43835.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101531267166138,1.0,0.0,0.0,3.470401763916016,3.4704253673553467,8.036238341446733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.27978515625,0.0,1398.1275634765625,1895.4371337890625,0.0,2564.603515625,0.8731610774993896,1.0,0.0,3.0,1.0,0.0
17828400,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8791507482528687,0.2922481000423431,0.2632674276828766,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8032918572425842,0.2204544991254806,0.209732100367546,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.880091667175293,0.2927618622779846,0.2054085582494735,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7947244048118591,0.213550865650177,0.2032755613327026,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6768710017204285,0.1312442570924759,0.5959445238113403,284.8569030761719,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29803466796875,284.8716735839844,1.0,0.34933802485466,1.0,1.0,0.0,1.0,-1.7735118865966797,1.7735092639923096,2.543386244724388e-06,1.3637385368347168,0.8121069669723511,0.8121069669723511,0.0,65.12285614013672,79.0,43403.171875,0.0,514.8041381835938,1.0,280.9575500488281,283.9372253417969,296.4484558105469,299.3148193359375,293.1499938964844,293.1499938964844,281.25,43835.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101531267166138,1.0,0.0,0.0,3.470401763916016,3.4704253673553467,8.036238341446733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.27978515625,0.0,1398.1275634765625,1895.4371337890625,0.0,2564.603515625,0.8731610774993896,1.0,0.0,3.0,1.0,0.0
17828460,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8764313459396362,0.2966203689575195,0.2669144868850708,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8005563020706177,0.2235059291124344,0.2124609053134918,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8755943775177002,0.295320987701416,0.2070153057575225,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7917978167533875,0.21633180975914,0.2057578861713409,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6750079989433289,0.1333509981632232,0.6050082445144653,285.0490417480469,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3140869140625,285.0470886230469,1.0,0.3548109531402588,1.0,1.0,0.0,1.0,-1.7969552278518677,1.7969526052474976,2.609286184451776e-06,1.3822400569915771,0.9679185152053832,0.9679185152053832,0.0,67.71624755859375,82.0,43593.99609375,0.0,538.1380615234375,1.0,281.2417907714844,284.0931701660156,296.3929443359375,299.1854858398437,293.1499938964844,293.1499938964844,280.95001220703125,31939.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990643382072449,1.0,0.0,0.0,3.656867027282715,3.656890392303467,8.923015002437751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.90283203125,0.0,1510.3829345703125,1895.4371337890625,0.0,2462.873291015625,0.9039831161499025,1.0,0.0,3.0,1.0,0.0
17828520,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8764313459396362,0.2966203689575195,0.2669144868850708,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8005563020706177,0.2235059291124344,0.2124609053134918,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8755943775177002,0.295320987701416,0.2070153057575225,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7917978167533875,0.21633180975914,0.2057578861713409,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6750079989433289,0.1333509981632232,0.6050082445144653,285.0490417480469,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3140869140625,285.0470886230469,1.0,0.3548109531402588,1.0,1.0,0.0,1.0,-1.7969552278518677,1.7969526052474976,2.609286184451776e-06,1.3822400569915771,0.9679185152053832,0.9679185152053832,0.0,67.71624755859375,82.0,43593.99609375,0.0,538.1380615234375,1.0,281.2417907714844,284.0931701660156,296.3929443359375,299.1854858398437,293.1499938964844,293.1499938964844,280.95001220703125,31939.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990643382072449,1.0,0.0,0.0,3.656867027282715,3.656890392303467,8.923015002437751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.90283203125,0.0,1510.3829345703125,1895.4371337890625,0.0,2462.873291015625,0.9039831161499025,1.0,0.0,3.0,1.0,0.0
17828580,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8733285069465637,0.3000663816928863,0.2703839540481567,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7977406978607178,0.2262272238731384,0.2152689546346664,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8709337115287781,0.2972106039524078,0.2085911780595779,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7887963652610779,0.2187844961881637,0.2083112895488739,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6732182502746582,0.1353292763233184,0.614692747592926,284.89556884765625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3194885253906,284.90289306640625,1.0,0.3604639172554016,1.0,1.0,0.0,1.0,-1.8210828304290767,1.821080207824707,2.6782900022226386e-06,1.4013735055923462,0.8584432005882263,0.8584432005882263,0.0,70.48346710205078,85.0,44668.29296875,0.0,563.025634765625,1.0,280.95721435546875,283.93572998046875,296.47705078125,299.4035949707031,293.1499938964844,293.1499938964844,281.25,38792.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812504231929779,1.0,0.0,0.0,3.5778262615203857,3.577850103378296,8.541453553334577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.68896484375,0.0,1474.8228759765625,1895.4371337890625,0.0,2586.2734375,0.891257643699646,1.0,0.0,3.0,1.0,0.0
17828640,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8733285069465637,0.3000663816928863,0.2703839540481567,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7977406978607178,0.2262272238731384,0.2152689546346664,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8709337115287781,0.2972106039524078,0.2085911780595779,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7887963652610779,0.2187844961881637,0.2083112895488739,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6732182502746582,0.1353292763233184,0.614692747592926,284.89556884765625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3194885253906,284.90289306640625,1.0,0.3604639172554016,1.0,1.0,0.0,1.0,-1.8210828304290767,1.821080207824707,2.6782900022226386e-06,1.4013735055923462,0.8584432005882263,0.8584432005882263,0.0,70.48346710205078,85.0,44668.29296875,0.0,563.025634765625,1.0,280.95721435546875,283.93572998046875,296.47705078125,299.4035949707031,293.1499938964844,293.1499938964844,281.25,38792.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812504231929779,1.0,0.0,0.0,3.5778262615203857,3.577850103378296,8.541453553334577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.68896484375,0.0,1474.8228759765625,1895.4371337890625,0.0,2586.2734375,0.891257643699646,1.0,0.0,3.0,1.0,0.0
17828700,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.87150639295578,0.3021125495433807,0.272013396024704,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7961030602455139,0.2277420610189438,0.2166117578744888,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8683357238769531,0.298356294631958,0.2092810273170471,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7870661616325378,0.2201540768146515,0.2095232158899307,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6721301674842834,0.1364159733057022,0.6193907856941223,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.324462890625,285.06671142578125,1.0,0.3632830083370209,1.0,1.0,0.0,1.0,-1.8325741291046145,1.8325713872909544,2.71146063823835e-06,1.4104334115982056,0.9675338864326476,0.9675338864326476,0.0,71.94483184814453,85.0,44350.9296875,0.0,575.5352783203125,1.0,281.2006530761719,284.10137939453125,296.4165344238281,299.2185363769531,293.1499938964844,293.1499938964844,281.25,33341.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068014979362488,1.0,0.0,0.0,3.640112638473511,3.640136003494263,8.841438443596417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.435546875,0.0,1502.355712890625,1895.4371337890625,0.0,2533.769775390625,0.9035540223121644,1.0,0.0,3.0,1.0,0.0
17828760,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8709618449211121,0.3044599592685699,0.2740664184093475,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7955357432365417,0.2294571101665496,0.2181989550590515,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8669276833534241,0.2997716963291168,0.2102299332618713,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7863919734954834,0.2217158079147339,0.210968941450119,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6719806790351868,0.1376444399356842,0.6248311400413513,285.07769775390625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3328552246094,285.076904296875,1.0,0.366187185049057,1.0,1.0,0.0,1.0,-1.846351265907288,1.8463484048843384,2.7515418423718074e-06,1.421290636062622,1.0,1.0,0.0,73.20559692382812,88.0,44792.859375,0.0,589.173828125,1.0,281.24224853515625,284.09588623046875,296.4327087402344,299.2986145019531,293.1499938964844,293.1499938964844,280.95001220703125,31739.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057978749275208,1.0,0.0,0.0,3.752545356750488,3.7525696754455566,9.39604774430336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.67626953125,0.0,1617.502197265625,1895.4371337890625,0.0,2524.551025390625,0.925116240978241,1.0,0.0,3.0,1.0,0.0
17828820,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8683287501335144,0.3079924285411834,0.2776297330856323,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7932537794113159,0.2323442548513412,0.221181035041809,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8628100752830505,0.3016968071460724,0.2118402868509292,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7839112281799316,0.2243039608001709,0.2136678695678711,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6707514524459839,0.1397950202226638,0.6353744268417358,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3369140625,284.90338134765625,1.0,0.3720376193523407,1.0,1.0,0.0,1.0,-1.8720495700836184,1.872046709060669,2.82735027212766e-06,1.44162917137146,0.9061572551727296,0.9061572551727296,0.0,76.08247375488281,91.0,46127.9296875,0.0,616.76611328125,1.0,280.9570617675781,283.9010009765625,296.5096130371094,299.52618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37058.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212350606918335,1.0,0.0,0.0,3.741748809814453,3.741774082183838,9.342058433503552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.59765625,0.0,1645.781982421875,1895.4371337890625,0.0,2667.01513671875,0.9261992573738098,1.0,0.0,3.0,1.0,0.0
17828880,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8683287501335144,0.3079924285411834,0.2776297330856323,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7932537794113159,0.2323442548513412,0.221181035041809,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8628100752830505,0.3016968071460724,0.2118402868509292,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7839112281799316,0.2243039608001709,0.2136678695678711,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6707514524459839,0.1397950202226638,0.6353744268417358,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3369140625,284.90338134765625,1.0,0.3720376193523407,1.0,1.0,0.0,1.0,-1.8720495700836184,1.872046709060669,2.82735027212766e-06,1.44162917137146,0.9061572551727296,0.9061572551727296,0.0,76.08247375488281,91.0,46127.9296875,0.0,616.76611328125,1.0,280.9570617675781,283.9010009765625,296.5096130371094,299.52618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37058.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212350606918335,1.0,0.0,0.0,3.741748809814453,3.741774082183838,9.342058433503552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.59765625,0.0,1645.781982421875,1895.4371337890625,0.0,2667.01513671875,0.9261992573738098,1.0,0.0,3.0,1.0,0.0
17828940,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.864197313785553,0.3112896084785461,0.2806013226509094,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7896703481674194,0.2350309640169143,0.2237959057092666,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8572854399681091,0.3032807409763336,0.2129976451396942,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7801403999328613,0.226677268743515,0.2159933894872665,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6683565974235535,0.1417959779500961,0.6448068618774414,284.875244140625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3374938964844,284.8874816894531,1.0,0.3777393102645874,1.0,1.0,0.0,1.0,-1.894266486167908,1.8942636251449585,2.893796363423462e-06,1.4591680765151978,0.819593071937561,0.819593071937561,0.0,79.3162841796875,94.0,46724.27734375,0.0,643.5753173828125,1.0,280.657958984375,283.88189697265625,296.50360107421875,299.5697631835937,293.1499938964844,293.1499938964844,280.95001220703125,42485.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320146799087524,1.0,0.0,0.0,3.4563801288604736,3.4564034938812256,7.971431728037714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.30126953125,0.0,1374.1875,1895.4371337890625,0.0,2767.2080078125,0.8691368103027344,1.0,0.0,3.0,1.0,0.0
17829000,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.864197313785553,0.3112896084785461,0.2806013226509094,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7896703481674194,0.2350309640169143,0.2237959057092666,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8572854399681091,0.3032807409763336,0.2129976451396942,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7801403999328613,0.226677268743515,0.2159933894872665,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6683565974235535,0.1417959779500961,0.6448068618774414,284.875244140625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3374938964844,284.8874816894531,1.0,0.3777393102645874,1.0,1.0,0.0,1.0,-1.894266486167908,1.8942636251449585,2.893796363423462e-06,1.4591680765151978,0.819593071937561,0.819593071937561,0.0,79.3162841796875,94.0,46724.27734375,0.0,643.5753173828125,1.0,280.657958984375,283.88189697265625,296.50360107421875,299.5697631835937,293.1499938964844,293.1499938964844,280.95001220703125,42485.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320146799087524,1.0,0.0,0.0,3.4563801288604736,3.4564034938812256,7.971431728037714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.30126953125,0.0,1374.1875,1895.4371337890625,0.0,2767.2080078125,0.8691368103027344,1.0,0.0,3.0,1.0,0.0
17829060,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8633190989494324,0.3161160945892334,0.2846693992614746,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7888171076774597,0.2386033982038498,0.2270202338695526,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8547576069831848,0.3061082363128662,0.2147975265979766,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.779044508934021,0.2298938184976577,0.2188919484615326,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6682973504066467,0.1443721801042556,0.6559953689575195,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524169921875,285.04742431640625,1.0,0.3835771083831787,1.0,1.0,0.0,1.0,-1.922095775604248,1.9220927953720093,2.9781253942928743e-06,1.4810245037078855,0.9684621691703796,0.9684621691703796,0.0,81.96644592285156,97.0,47021.09375,0.0,673.3743286132812,1.0,280.94171142578125,284.023193359375,296.45611572265625,299.4557189941406,293.1499938964844,293.1499938964844,280.6499938964844,31765.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226101994514465,1.0,0.0,0.0,3.649878263473511,3.649901390075684,8.888941351870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.607421875,0.0,1501.35205078125,1895.4371337890625,0.0,2679.767822265625,0.9022451639175416,1.0,0.0,3.0,1.0,0.0
17829120,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8633190989494324,0.3161160945892334,0.2846693992614746,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7888171076774597,0.2386033982038498,0.2270202338695526,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8547576069831848,0.3061082363128662,0.2147975265979766,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.779044508934021,0.2298938184976577,0.2188919484615326,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6682973504066467,0.1443721801042556,0.6559953689575195,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524169921875,285.04742431640625,1.0,0.3835771083831787,1.0,1.0,0.0,1.0,-1.922095775604248,1.9220927953720093,2.9781253942928743e-06,1.4810245037078855,0.9684621691703796,0.9684621691703796,0.0,81.96644592285156,97.0,47021.09375,0.0,673.3743286132812,1.0,280.94171142578125,284.023193359375,296.45611572265625,299.4557189941406,293.1499938964844,293.1499938964844,280.6499938964844,31765.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226101994514465,1.0,0.0,0.0,3.649878263473511,3.649901390075684,8.888941351870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.607421875,0.0,1501.35205078125,1895.4371337890625,0.0,2679.767822265625,0.9022451639175416,1.0,0.0,3.0,1.0,0.0
17829180,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8618388772010803,0.3199354112148285,0.2884752452373504,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7876754999160767,0.2417948246002197,0.2302756756544113,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8518847823143005,0.308251291513443,0.2165423780679702,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7776658535003662,0.2327314913272857,0.2218128889799118,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6680713891983032,0.1467625051736831,0.6675724983215332,284.9039306640625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35711669921875,284.91064453125,1.0,0.3895531594753265,1.0,1.0,0.0,1.0,-1.9500844478607176,1.950081467628479,3.064467591684661e-06,1.5030980110168457,0.865814745426178,0.865814745426178,0.0,84.82536315917969,100.0,48229.82421875,0.0,704.7537841796875,1.0,280.6572570800781,283.8689880371094,296.5357360839844,299.6789855957031,293.1499938964844,293.1499938964844,280.95001220703125,38237.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360875248908997,1.0,0.0,0.0,3.5838873386383057,3.583911180496216,8.570418117415102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.54443359375,0.0,1477.2930908203125,1895.4371337890625,0.0,2805.18359375,0.8923208117485046,1.0,0.0,3.0,1.0,0.0
17829240,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8618388772010803,0.3199354112148285,0.2884752452373504,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7876754999160767,0.2417948246002197,0.2302756756544113,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8518847823143005,0.308251291513443,0.2165423780679702,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7776658535003662,0.2327314913272857,0.2218128889799118,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6680713891983032,0.1467625051736831,0.6675724983215332,284.9039306640625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35711669921875,284.91064453125,1.0,0.3895531594753265,1.0,1.0,0.0,1.0,-1.9500844478607176,1.950081467628479,3.064467591684661e-06,1.5030980110168457,0.865814745426178,0.865814745426178,0.0,84.82536315917969,100.0,48229.82421875,0.0,704.7537841796875,1.0,280.6572570800781,283.8689880371094,296.5357360839844,299.6789855957031,293.1499938964844,293.1499938964844,280.95001220703125,38237.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360875248908997,1.0,0.0,0.0,3.5838873386383057,3.583911180496216,8.570418117415102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.54443359375,0.0,1477.2930908203125,1895.4371337890625,0.0,2805.18359375,0.8923208117485046,1.0,0.0,3.0,1.0,0.0
17829300,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8608811497688293,0.3221973776817322,0.2902854084968567,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7869110107421875,0.2435571104288101,0.231843963265419,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.850242018699646,0.3095501959323883,0.2173327058553695,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7767820954322815,0.2343031913042068,0.223208874464035,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6677767634391785,0.1480555832386016,0.6731751561164856,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3618469238281,285.06884765625,1.0,0.392520010471344,1.0,1.0,0.0,1.0,-1.9634923934936523,1.963489294052124,3.106230678895372e-06,1.5136089324951172,0.9748190641403198,0.9748190641403198,0.0,86.31999969482422,100.0,47951.04296875,0.0,720.488037109375,1.0,280.90093994140625,284.0279235839844,296.4794006347656,299.498779296875,293.1499938964844,293.1499938964844,280.95001220703125,33040.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309792876243591,1.0,0.0,0.0,3.6527469158172607,3.652770519256592,8.902919717002078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.0458984375,0.0,1514.0693359375,1895.4371337890625,0.0,2757.563720703125,0.9060035943984984,1.0,0.0,3.0,1.0,0.0
