time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8610286712646484,0.3247472643852234,0.292523592710495,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7870842218399048,0.2455153316259384,0.2336603105068206,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8496005535125732,0.3111078441143036,0.2183824032545089,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7768142223358154,0.2360618114471435,0.2248405665159225,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.668296217918396,0.1494872123003006,0.6795244812965393,285.07794189453125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3695983886719,285.0775146484375,1.0,0.3955711722373962,1.0,1.0,0.0,1.0,-1.9792042970657349,1.9792011976242063,3.155570084345527e-06,1.5259239673614502,1.0,1.0,0.0,87.5955581665039,88.0,48433.7734375,0.0,737.5631713867188,1.0,280.9423828125,284.0225830078125,296.4965209960937,299.5835876464844,293.1499938964844,293.1499938964844,280.6499938964844,31835.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304736614227295,1.0,0.0,0.0,3.758748769760132,3.7587730884552,9.42713825224928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.24365234375,0.0,1625.4718017578125,1895.4371337890625,0.0,2752.855224609375,0.9266154766082764,1.0,0.0,3.0,1.0,0.0
17829420,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8715308308601379,0.3286876380443573,0.2962466180324554,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7972556948661804,0.2488751113414764,0.2368862032890319,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8582838773727417,0.3133242428302765,0.2200429141521453,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7865042686462402,0.2390256077051162,0.2276952117681503,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6778379082679749,0.1520213484764099,0.6908541917800903,284.90338134765625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3734130859375,284.90728759765625,1.0,0.396642804145813,1.0,1.0,0.0,1.0,-2.0065836906433105,2.006580352783203,3.242753336962778e-06,1.5474995374679563,0.912356972694397,0.912356972694397,0.0,85.45732879638672,76.0,49872.5390625,0.0,752.9779663085938,1.0,280.6560974121094,283.8284606933594,296.5699462890625,299.8160400390625,293.1499938964844,293.1499938964844,280.3500061035156,36827.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455115556716919,1.0,0.0,0.0,3.753981828689575,3.75400710105896,9.403242415828572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.015625,0.0,1658.3287353515625,1895.4371337890625,0.0,2893.250244140625,0.9288182258605956,1.0,0.0,3.0,1.0,0.0
17829480,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8715308308601379,0.3286876380443573,0.2962466180324554,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7972556948661804,0.2488751113414764,0.2368862032890319,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8582838773727417,0.3133242428302765,0.2200429141521453,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7865042686462402,0.2390256077051162,0.2276952117681503,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6778379082679749,0.1520213484764099,0.6908541917800903,284.90338134765625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3734130859375,284.90728759765625,1.0,0.396642804145813,1.0,1.0,0.0,1.0,-2.0065836906433105,2.006580352783203,3.242753336962778e-06,1.5474995374679563,0.912356972694397,0.912356972694397,0.0,85.45732879638672,76.0,49872.5390625,0.0,752.9779663085938,1.0,280.6560974121094,283.8284606933594,296.5699462890625,299.8160400390625,293.1499938964844,293.1499938964844,280.3500061035156,36827.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455115556716919,1.0,0.0,0.0,3.753981828689575,3.75400710105896,9.403242415828572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.015625,0.0,1658.3287353515625,1895.4371337890625,0.0,2893.250244140625,0.9288182258605956,1.0,0.0,3.0,1.0,0.0
17829540,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8909758925437927,0.3325817286968231,0.2993743419647217,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.815053403377533,0.2520903646945953,0.239633247256279,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8754738569259644,0.3152486681938171,0.2211690545082092,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.804114818572998,0.2417980283498764,0.2300392687320709,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6944561004638672,0.154424250125885,0.7004004120826721,284.8818664550781,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3753662109375,284.8918762207031,1.0,0.3945730328559875,1.0,1.0,0.0,1.0,-2.029271125793457,2.0292677879333496,3.3158864880533656e-06,1.5653131008148191,0.8313758969306946,0.8313758969306946,0.0,80.01217651367188,64.0,50532.80859375,0.0,753.2982177734375,1.0,280.3577575683594,283.8038635253906,296.5640869140625,299.8634338378906,293.1499938964844,293.1499938964844,280.6499938964844,41659.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556607961654663,1.0,0.0,0.0,3.498990297317505,3.499013900756836,8.169185434780957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.03369140625,0.0,1412.1571044921875,1895.4371337890625,0.0,2988.31640625,0.8776955604553223,1.0,0.0,3.0,1.0,0.0
17829600,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8909758925437927,0.3325817286968231,0.2993743419647217,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.815053403377533,0.2520903646945953,0.239633247256279,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8754738569259644,0.3152486681938171,0.2211690545082092,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.804114818572998,0.2417980283498764,0.2300392687320709,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6944561004638672,0.154424250125885,0.7004004120826721,284.8818664550781,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3753662109375,284.8918762207031,1.0,0.3945730328559875,1.0,1.0,0.0,1.0,-2.029271125793457,2.0292677879333496,3.3158864880533656e-06,1.5653131008148191,0.8313758969306946,0.8313758969306946,0.0,80.01217651367188,64.0,50532.80859375,0.0,753.2982177734375,1.0,280.3577575683594,283.8038635253906,296.5640869140625,299.8634338378906,293.1499938964844,293.1499938964844,280.6499938964844,41659.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556607961654663,1.0,0.0,0.0,3.498990297317505,3.499013900756836,8.169185434780957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.03369140625,0.0,1412.1571044921875,1895.4371337890625,0.0,2988.31640625,0.8776955604553223,1.0,0.0,3.0,1.0,0.0
17829660,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9272720217704772,0.3381322920322418,0.3036538958549499,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8434360027313232,0.2562794685363769,0.2429809421300888,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9070962071418762,0.3184694647789001,0.2229119688272476,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8323163986206055,0.2454799264669418,0.2329227328300476,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7213103771209717,0.1574745774269104,0.7115479111671448,285.0478210449219,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916320800781,285.0457763671875,1.0,0.3907515704631805,1.0,1.0,0.0,1.0,-2.057369470596313,2.057366132736206,3.40751398653083e-06,1.5872586965560913,0.9759809374809264,0.9759809374809264,0.0,71.61088562011719,52.0,50812.20703125,0.0,747.802490234375,1.0,280.642333984375,283.9424133300781,296.5227966308594,299.75506591796875,293.1499938964844,293.1499938964844,280.3500061035156,31916.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470630049705505,1.0,0.0,0.0,3.682894229888916,3.682917833328247,9.05048352706217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.5322265625,0.0,1539.2470703125,1895.4371337890625,0.0,2907.770263671875,0.9097180366516112,1.0,0.0,3.0,1.0,0.0
17829720,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9272720217704772,0.3381322920322418,0.3036538958549499,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8434360027313232,0.2562794685363769,0.2429809421300888,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9070962071418762,0.3184694647789001,0.2229119688272476,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8323163986206055,0.2454799264669418,0.2329227328300476,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7213103771209717,0.1574745774269104,0.7115479111671448,285.0478210449219,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916320800781,285.0457763671875,1.0,0.3907515704631805,1.0,1.0,0.0,1.0,-2.057369470596313,2.057366132736206,3.40751398653083e-06,1.5872586965560913,0.9759809374809264,0.9759809374809264,0.0,71.61088562011719,52.0,50812.20703125,0.0,747.802490234375,1.0,280.642333984375,283.9424133300781,296.5227966308594,299.75506591796875,293.1499938964844,293.1499938964844,280.3500061035156,31916.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470630049705505,1.0,0.0,0.0,3.682894229888916,3.682917833328247,9.05048352706217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.5322265625,0.0,1539.2470703125,1895.4371337890625,0.0,2907.770263671875,0.9097180366516112,1.0,0.0,3.0,1.0,0.0
17829780,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9781190752983092,0.342648983001709,0.3076129257678985,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8865607380867004,0.2600972354412079,0.2463272213935852,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9579409956932068,0.3210170865058899,0.2245662361383438,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8734747767448425,0.2487894296646118,0.2357896864414215,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7567216157913208,0.1603564769029617,0.7229598760604858,284.9073181152344,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3978576660156,284.9132385253906,1.0,0.3858875334262848,1.0,1.0,0.0,1.0,-2.085282802581787,2.08527946472168,3.500049615468015e-06,1.6091649532318115,0.8760898113250732,0.8760898113250732,0.0,61.95817565917969,55.0,52076.52734375,0.0,737.4530639648438,1.0,280.3570556640625,283.7900695800781,296.5981750488281,299.9784851074219,293.1499938964844,293.1499938964844,280.6499938964844,37974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597930073738098,1.0,0.0,0.0,3.6212775707244873,3.621301651000977,8.750178608352144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.06201171875,0.0,1516.10693359375,1895.4371337890625,0.0,3027.063720703125,0.9005085825920105,1.0,0.0,3.0,1.0,0.0
17829840,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9781190752983092,0.342648983001709,0.3076129257678985,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8865607380867004,0.2600972354412079,0.2463272213935852,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9579409956932068,0.3210170865058899,0.2245662361383438,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8734747767448425,0.2487894296646118,0.2357896864414215,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7567216157913208,0.1603564769029617,0.7229598760604858,284.9073181152344,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3978576660156,284.9132385253906,1.0,0.3858875334262848,1.0,1.0,0.0,1.0,-2.085282802581787,2.08527946472168,3.500049615468015e-06,1.6091649532318115,0.8760898113250732,0.8760898113250732,0.0,61.95817565917969,55.0,52076.52734375,0.0,737.4530639648438,1.0,280.3570556640625,283.7900695800781,296.5981750488281,299.9784851074219,293.1499938964844,293.1499938964844,280.6499938964844,37974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597930073738098,1.0,0.0,0.0,3.6212775707244873,3.621301651000977,8.750178608352144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.06201171875,0.0,1516.10693359375,1895.4371337890625,0.0,3027.063720703125,0.9005085825920105,1.0,0.0,3.0,1.0,0.0
17829900,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.995655596256256,0.3452971875667572,0.3095744848251343,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.906664788722992,0.2621993124485016,0.2480154186487198,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9776446223258972,0.3225457668304443,0.2253705412149429,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8928313255310059,0.2506199777126312,0.2372310906648636,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7735797762870789,0.1619159281253814,0.728816568851471,285.0576477050781,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4034729003906,285.0686950683594,1.0,0.3852271139621734,1.0,1.0,0.0,1.0,-2.0993926525115967,2.09938907623291,3.5471889532345813e-06,1.620145320892334,0.9849264025688172,0.9849264025688172,0.0,58.70777893066406,55.0,51788.76953125,0.0,737.9100952148438,1.0,280.60186767578125,283.9466247558594,296.5459289550781,299.7994384765625,293.1499938964844,293.1499938964844,280.6499938964844,33049.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548746109008789,1.0,0.0,0.0,3.6895925998687744,3.689616441726685,9.083434520107404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.35693359375,0.0,1555.349853515625,1895.4371337890625,0.0,2980.94677734375,0.9141486287117004,1.0,0.0,3.0,1.0,0.0
17829960,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.349093496799469,0.2793994843959808,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.951954424381256,0.2643669247627258,0.2498515248298645,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.3244205117225647,0.2173107117414474,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9358610510826112,0.2525060474872589,0.2388056963682174,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8084574937820435,0.163642406463623,0.7349807620048523,285.0692443847656,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.41522216796875,285.0699462890625,1.0,0.3860854208469391,1.0,1.0,0.0,1.0,-2.140252590179444,2.140249013900757,3.67188317795808e-06,1.6434812545776367,1.0,1.0,0.0,53.21836471557617,75.0,52437.25,0.0,726.9688720703125,1.0,280.6426696777344,283.9385681152344,296.5638427734375,299.8836364746094,293.1499938964844,293.1499938964844,280.3500061035156,32267.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854454755783081,1.0,0.0,0.0,3.783060073852539,3.7830848693847656,9.549481774229207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1298828125,0.0,1657.3616943359375,1895.4371337890625,0.0,2977.011474609375,0.9323884844779968,1.0,0.0,3.0,1.0,0.0
17830020,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.3527530431747436,0.305671364068985,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9229220747947692,0.2665092945098877,0.2520726323127746,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9893053770065308,0.3259263634681701,0.2277606278657913,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9070206880569458,0.2543581426143646,0.2407514601945877,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7870622277259827,0.1652259230613708,0.7434605956077576,284.92315673828125,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.42706298828125,284.9127502441406,1.0,0.3882398903369903,1.0,1.0,0.0,1.0,-2.124598264694214,2.124594688415528,3.633652113421704e-06,1.6406303644180298,0.9417057633399964,0.9417057633399964,0.0,57.67192077636719,75.0,53468.9375,0.0,755.8367309570312,1.0,280.3918762207031,283.7564392089844,296.6329345703125,300.1309509277344,293.1499938964844,293.1499938964844,280.3500061035156,34459.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863511860370636,1.0,0.0,0.0,3.812638759613037,3.812664031982422,9.69939378592244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.17529296875,0.0,1709.708740234375,1895.4371337890625,0.0,3061.9453125,0.9394368529319764,1.0,0.0,3.0,1.0,0.0
17830080,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.3555059432983398,0.3140179514884949,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9159185290336608,0.2683275640010834,0.2538928091526031,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.982970654964447,0.3271307647228241,0.2286497205495834,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9005675911903381,0.2559109032154083,0.242322489619255,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7822039723396301,0.1665950864553451,0.7500649094581604,284.90252685546875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4317321777344,284.9096069335937,1.0,0.392713189125061,1.0,1.0,0.0,1.0,-2.1424009799957275,2.142397403717041,3.694636234286008e-06,1.654629826545715,0.9139093160629272,0.9139093160629272,0.0,59.70589447021485,93.0,53703.98828125,0.0,780.821044921875,1.0,280.3567199707031,283.7536315917969,296.6310119628906,300.1076965332031,293.1499938964844,293.1499938964844,280.04998779296875,36888.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678284287452698,1.0,0.0,0.0,3.77154278755188,3.7715680599212646,9.491423611507344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.025390625,0.0,1679.510009765625,1895.4371337890625,0.0,3102.439453125,0.9327144026756288,1.0,0.0,3.0,1.0,0.0
17830140,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9748276472091676,0.3581213653087616,0.3218539953231811,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8832643032073975,0.2720804214477539,0.2577458620071411,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9473831653594972,0.3292610645294189,0.2304193675518036,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8690000772476196,0.259090393781662,0.245643675327301,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7565100193023682,0.169365718960762,0.7641069889068604,284.8970642089844,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4197692871094,284.9032287597656,1.0,0.4051905870437622,1.0,1.0,0.0,1.0,-2.1793229579925537,2.179319143295288,3.822171947831521e-06,1.683252215385437,0.854686975479126,0.854686975479126,0.0,68.5447006225586,111.0,54876.09375,0.0,847.1038818359375,1.0,280.0580444335937,283.7207946777344,296.6370849609375,300.20166015625,293.1499938964844,293.1499938964844,280.3500061035156,40159.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783246874809265,1.0,0.0,0.0,3.579904079437256,3.579928159713745,8.551377277399297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.65673828125,0.0,1487.098876953125,1895.4371337890625,0.0,3200.878173828125,0.8940557241439819,1.0,0.0,3.0,1.0,0.0
17830200,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9748276472091676,0.3581213653087616,0.3218539953231811,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8832643032073975,0.2720804214477539,0.2577458620071411,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9473831653594972,0.3292610645294189,0.2304193675518036,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8690000772476196,0.259090393781662,0.245643675327301,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7565100193023682,0.169365718960762,0.7641069889068604,284.8970642089844,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4197692871094,284.9032287597656,1.0,0.4051905870437622,1.0,1.0,0.0,1.0,-2.1793229579925537,2.179319143295288,3.822171947831521e-06,1.683252215385437,0.854686975479126,0.854686975479126,0.0,68.5447006225586,111.0,54876.09375,0.0,847.1038818359375,1.0,280.0580444335937,283.7207946777344,296.6370849609375,300.20166015625,293.1499938964844,293.1499938964844,280.3500061035156,40159.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783246874809265,1.0,0.0,0.0,3.579904079437256,3.579928159713745,8.551377277399297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.65673828125,0.0,1487.098876953125,1895.4371337890625,0.0,3200.878173828125,0.8940557241439819,1.0,0.0,3.0,1.0,0.0
17830260,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9378929734230042,0.3632329106330871,0.3262767195701599,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8526142239570618,0.2766378223896026,0.2622362077236175,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9074246883392334,0.3325949907302856,0.2328246235847473,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8392353057861328,0.2630217969417572,0.2495562136173248,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7323951125144958,0.1726211458444595,0.7799408435821533,285.06072998046875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4286499023437,285.0604248046875,1.0,0.4205085039138794,1.0,1.0,0.0,1.0,-2.221686363220215,2.22168231010437,3.97027679355233e-06,1.715454339981079,1.0,1.0,0.0,80.07323455810547,129.0,55343.8828125,0.0,928.8983764648438,1.0,280.3421936035156,283.8641967773437,296.6049499511719,300.11383056640625,293.1499938964844,293.1499938964844,280.04998779296875,31965.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721526265144348,1.0,0.0,0.0,3.756689310073853,3.756713628768921,9.416810939910648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1865234375,0.0,1624.0703125,1895.4371337890625,0.0,3143.00244140625,0.9264719486236572,1.0,0.0,3.0,1.0,0.0
17830320,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9378929734230042,0.3632329106330871,0.3262767195701599,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8526142239570618,0.2766378223896026,0.2622362077236175,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9074246883392334,0.3325949907302856,0.2328246235847473,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8392353057861328,0.2630217969417572,0.2495562136173248,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7323951125144958,0.1726211458444595,0.7799408435821533,285.06072998046875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4286499023437,285.0604248046875,1.0,0.4205085039138794,1.0,1.0,0.0,1.0,-2.221686363220215,2.22168231010437,3.97027679355233e-06,1.715454339981079,1.0,1.0,0.0,80.07323455810547,129.0,55343.8828125,0.0,928.8983764648438,1.0,280.3421936035156,283.8641967773437,296.6049499511719,300.11383056640625,293.1499938964844,293.1499938964844,280.04998779296875,31965.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721526265144348,1.0,0.0,0.0,3.756689310073853,3.756713628768921,9.416810939910648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1865234375,0.0,1624.0703125,1895.4371337890625,0.0,3143.00244140625,0.9264719486236572,1.0,0.0,3.0,1.0,0.0
17830380,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8991193771362305,0.3675510585308075,0.33093923330307,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8236721754074097,0.2806437015533447,0.2667494118213653,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8718529939651489,0.335132360458374,0.2351917326450348,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8104414939880371,0.266412079334259,0.253487229347229,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7079556584358215,0.175531730055809,0.796186089515686,284.9196472167969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42889404296875,284.9234924316406,1.0,0.4372894763946533,1.0,1.0,0.0,1.0,-2.259791374206543,2.259787082672119,4.107369477424072e-06,1.745174527168274,0.914608597755432,0.914608597755432,0.0,94.8559341430664,132.0,57017.6484375,0.0,1023.8159790039062,1.0,280.0570373535156,283.697998046875,296.6752014160156,300.35791015625,293.1499938964844,293.1499938964844,279.75,36717.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854914307594299,1.0,0.0,0.0,3.740564584732056,3.740589618682861,9.336145012639464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9580078125,0.0,1641.7783203125,1895.4371337890625,0.0,3268.02001953125,0.9261284470558168,1.0,0.0,3.0,1.0,0.0
17830440,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8991193771362305,0.3675510585308075,0.33093923330307,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8236721754074097,0.2806437015533447,0.2667494118213653,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8718529939651489,0.335132360458374,0.2351917326450348,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8104414939880371,0.266412079334259,0.253487229347229,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7079556584358215,0.175531730055809,0.796186089515686,284.9196472167969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42889404296875,284.9234924316406,1.0,0.4372894763946533,1.0,1.0,0.0,1.0,-2.259791374206543,2.259787082672119,4.107369477424072e-06,1.745174527168274,0.914608597755432,0.914608597755432,0.0,94.8559341430664,132.0,57017.6484375,0.0,1023.8159790039062,1.0,280.0570373535156,283.697998046875,296.6752014160156,300.35791015625,293.1499938964844,293.1499938964844,279.75,36717.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854914307594299,1.0,0.0,0.0,3.740564584732056,3.740589618682861,9.336145012639464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9580078125,0.0,1641.7783203125,1895.4371337890625,0.0,3268.02001953125,0.9261284470558168,1.0,0.0,3.0,1.0,0.0
17830500,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.887546956539154,0.3695719838142395,0.333001434803009,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8142821788787842,0.2825069427490234,0.2687687277793884,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8603423237800598,0.3362218141555786,0.2361530065536499,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8003091812133789,0.2679617404937744,0.2552133500576019,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6992825269699097,0.1768688559532165,0.8033959865570068,284.8273620605469,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4275207519531,284.8260498046875,1.0,0.4438951909542084,1.0,1.0,0.0,1.0,-2.27658486366272,2.276580572128296,4.168564828432864e-06,1.758267164230347,0.8300732374191284,0.8300732374191284,0.0,100.96540832519533,132.0,57928.63671875,0.0,1065.043701171875,1.0,279.79833984375,283.5826416015625,296.70245361328125,300.5212097167969,293.1499938964844,293.1499938964844,279.75,40699.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893156886100769,1.0,0.0,0.0,3.657449960708618,3.657474994659424,8.925860015551734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2685546875,0.0,1576.7039794921875,1895.4371337890625,0.0,3339.717529296875,0.9077578783035278,1.0,0.0,3.0,1.0,0.0
17830560,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8791459798812866,0.3717398643493652,0.3349761664867401,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8072012066841125,0.2844212353229522,0.2706918716430664,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8519353866577148,0.3373875916004181,0.2370320707559585,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7928117513656616,0.2695523202419281,0.2568386197090149,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6930027008056641,0.1782222092151641,0.8101706504821777,284.9041442871094,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4269714355469,284.9105834960937,1.0,0.4497478008270263,1.0,1.0,0.0,1.0,-2.292412757873535,2.292408466339112,4.226620148983784e-06,1.7705730199813845,0.851449728012085,0.851449728012085,0.0,106.09870910644533,135.0,58006.2890625,0.0,1101.9847412109375,1.0,279.7579650878906,283.6624755859375,296.6778564453125,300.4352722167969,293.1499938964844,293.1499938964844,280.04998779296875,39944.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950130343437195,1.0,0.0,0.0,3.547987222671509,3.548011064529419,8.39957635889732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.06103515625,0.0,1451.2984619140625,1895.4371337890625,0.0,3357.055419921875,0.887008547782898,1.0,0.0,3.0,1.0,0.0
17830620,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8707292675971985,0.3774660527706146,0.3400248289108276,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.799751341342926,0.2890988290309906,0.2751326262950897,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8428573608398438,0.3408197164535522,0.2394022643566131,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7850409150123596,0.2735352218151092,0.2606378197669983,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6868939399719238,0.1815078556537628,0.8253490328788757,285.0550842285156,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4385986328125,285.053466796875,1.0,0.460015058517456,1.0,1.0,0.0,1.0,-2.3294498920440674,2.329445600509644,4.363969765108777e-06,1.7992810010910034,0.9949519634246826,0.9949519634246826,0.0,113.692138671875,123.0,58468.12890625,0.0,1172.753662109375,1.0,280.0427551269531,283.7920227050781,296.6501159667969,300.3534851074219,293.1499938964844,293.1499938964844,279.75,31843.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888883113861084,1.0,0.0,0.0,3.729746818542481,3.729770660400391,9.282222208639724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4326171875,0.0,1591.932861328125,1895.4371337890625,0.0,3299.7607421875,0.9201937913894652,1.0,0.0,3.0,1.0,0.0
17830680,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8707292675971985,0.3774660527706146,0.3400248289108276,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.799751341342926,0.2890988290309906,0.2751326262950897,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8428573608398438,0.3408197164535522,0.2394022643566131,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7850409150123596,0.2735352218151092,0.2606378197669983,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6868939399719238,0.1815078556537628,0.8253490328788757,285.0550842285156,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4385986328125,285.053466796875,1.0,0.460015058517456,1.0,1.0,0.0,1.0,-2.3294498920440674,2.329445600509644,4.363969765108777e-06,1.7992810010910034,0.9949519634246826,0.9949519634246826,0.0,113.692138671875,123.0,58468.12890625,0.0,1172.753662109375,1.0,280.0427551269531,283.7920227050781,296.6501159667969,300.3534851074219,293.1499938964844,293.1499938964844,279.75,31843.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888883113861084,1.0,0.0,0.0,3.729746818542481,3.729770660400391,9.282222208639724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4326171875,0.0,1591.932861328125,1895.4371337890625,0.0,3299.7607421875,0.9201937913894652,1.0,0.0,3.0,1.0,0.0
17830740,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8755003213882446,0.3819952309131622,0.3443861603736877,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8047657608985901,0.2932808101177215,0.2792335152626037,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8460475206375122,0.3434758186340332,0.2414273172616958,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7895278930664062,0.2770361602306366,0.2640945613384247,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6918603777885437,0.1845200508832931,0.8392991423606873,284.9167785644531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4393920898437,284.9211730957031,1.0,0.4640735387802124,1.0,1.0,0.0,1.0,-2.362966537475586,2.362962007522583,4.490537321544252e-06,1.825414776802063,0.902015507221222,0.902015507221222,0.0,114.20220947265624,111.0,60022.6953125,0.0,1212.953369140625,1.0,279.75653076171875,283.6322631835937,296.7182312011719,300.59197998046875,293.1499938964844,293.1499938964844,280.04998779296875,37070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013040661811828,1.0,0.0,0.0,3.698789358139038,3.6988139152526855,9.12877396785916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.171875,0.0,1596.244384765625,1895.4371337890625,0.0,3415.7373046875,0.9170763492584229,1.0,0.0,3.0,1.0,0.0
17830800,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8755003213882446,0.3819952309131622,0.3443861603736877,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8047657608985901,0.2932808101177215,0.2792335152626037,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8460475206375122,0.3434758186340332,0.2414273172616958,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7895278930664062,0.2770361602306366,0.2640945613384247,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6918603777885437,0.1845200508832931,0.8392991423606873,284.9167785644531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4393920898437,284.9211730957031,1.0,0.4640735387802124,1.0,1.0,0.0,1.0,-2.362966537475586,2.362962007522583,4.490537321544252e-06,1.825414776802063,0.902015507221222,0.902015507221222,0.0,114.20220947265624,111.0,60022.6953125,0.0,1212.953369140625,1.0,279.75653076171875,283.6322631835937,296.7182312011719,300.59197998046875,293.1499938964844,293.1499938964844,280.04998779296875,37070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013040661811828,1.0,0.0,0.0,3.698789358139038,3.6988139152526855,9.12877396785916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.171875,0.0,1596.244384765625,1895.4371337890625,0.0,3415.7373046875,0.9170763492584229,1.0,0.0,3.0,1.0,0.0
17830860,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8903294205665588,0.3874198496341705,0.3487496674060821,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8181793093681335,0.2977900505065918,0.283143937587738,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8583289980888367,0.3466503620147705,0.2433334290981292,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.802863597869873,0.2808083295822143,0.2673277854919433,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7046514749526978,0.1876197904348373,0.8519712686538696,285.0875244140625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44683837890625,285.0886535644531,1.0,0.4645174443721771,1.0,1.0,0.0,1.0,-2.3943018913269043,2.3942971229553223,4.61031413578894e-06,1.849703431129456,1.0,1.0,0.0,109.7310791015625,99.0,60136.140625,0.0,1231.234375,1.0,280.04351806640625,283.7934875488281,296.6904296875,300.5038146972656,293.1499938964844,293.1499938964844,279.75,33071.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971624970436096,1.0,0.0,0.0,3.831817865371704,3.831843137741089,9.797223583518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.74609375,0.0,1722.01171875,1895.4371337890625,0.0,3377.1201171875,0.9439164400100708,1.0,0.0,3.0,1.0,0.0
17830920,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8903294205665588,0.3874198496341705,0.3487496674060821,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8181793093681335,0.2977900505065918,0.283143937587738,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8583289980888367,0.3466503620147705,0.2433334290981292,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.802863597869873,0.2808083295822143,0.2673277854919433,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7046514749526978,0.1876197904348373,0.8519712686538696,285.0875244140625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44683837890625,285.0886535644531,1.0,0.4645174443721771,1.0,1.0,0.0,1.0,-2.3943018913269043,2.3942971229553223,4.61031413578894e-06,1.849703431129456,1.0,1.0,0.0,109.7310791015625,99.0,60136.140625,0.0,1231.234375,1.0,280.04351806640625,283.7934875488281,296.6904296875,300.5038146972656,293.1499938964844,293.1499938964844,279.75,33071.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971624970436096,1.0,0.0,0.0,3.831817865371704,3.831843137741089,9.797223583518644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.74609375,0.0,1722.01171875,1895.4371337890625,0.0,3377.1201171875,0.9439164400100708,1.0,0.0,3.0,1.0,0.0
17830980,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9116274118423462,0.3914391100406647,0.3524905145168304,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8359227180480957,0.3014267683029175,0.2865593135356903,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8765867948532104,0.3487538993358612,0.2448427379131317,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8206226229667664,0.2837132215499878,0.2700511813163757,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7210186123847961,0.1899817138910293,0.86223965883255,284.92144775390625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.441650390625,284.9238586425781,1.0,0.4626020789146423,1.0,1.0,0.0,1.0,-2.4203298091888428,2.4203250408172607,4.711297151516192e-06,1.8700090646743768,0.945021629333496,0.945021629333496,0.0,102.8571548461914,87.0,61809.8828125,0.0,1233.6314697265625,1.0,279.7557678222656,283.5989990234375,296.7535705566406,300.7421569824219,293.1499938964844,293.1499938964844,279.45001220703125,36192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093148708343506,1.0,0.0,0.0,3.8423144817352295,3.842340469360352,9.85097244665667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.3359375,0.0,1759.3544921875,1895.4371337890625,0.0,3490.244384765625,0.9483540058135986,1.0,0.0,3.0,1.0,0.0
17831040,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9116274118423462,0.3914391100406647,0.3524905145168304,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8359227180480957,0.3014267683029175,0.2865593135356903,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8765867948532104,0.3487538993358612,0.2448427379131317,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8206226229667664,0.2837132215499878,0.2700511813163757,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7210186123847961,0.1899817138910293,0.86223965883255,284.92144775390625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.441650390625,284.9238586425781,1.0,0.4626020789146423,1.0,1.0,0.0,1.0,-2.4203298091888428,2.4203250408172607,4.711297151516192e-06,1.8700090646743768,0.945021629333496,0.945021629333496,0.0,102.8571548461914,87.0,61809.8828125,0.0,1233.6314697265625,1.0,279.7557678222656,283.5989990234375,296.7535705566406,300.7421569824219,293.1499938964844,293.1499938964844,279.45001220703125,36192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093148708343506,1.0,0.0,0.0,3.8423144817352295,3.842340469360352,9.85097244665667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.3359375,0.0,1759.3544921875,1895.4371337890625,0.0,3490.244384765625,0.9483540058135986,1.0,0.0,3.0,1.0,0.0
17831100,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9250273704528807,0.39312943816185,0.3539197444915771,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.846204936504364,0.302965760231018,0.2879198491573334,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.887348473072052,0.3494762182235718,0.2452892512083053,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8303101658821106,0.2848757803440094,0.2710623443126678,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7296178340911865,0.1908956468105316,0.8659117221832275,284.8187255859375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43609619140625,284.8171081542969,1.0,0.4608861207962036,1.0,1.0,0.0,1.0,-2.42984676361084,2.429841995239258,4.748461833514739e-06,1.877411127090454,0.8519890308380127,0.8519890308380127,0.0,98.95689392089844,87.0,62649.13671875,0.0,1228.75390625,1.0,279.4957275390625,283.4753112792969,296.77850341796875,300.89947509765625,293.1499938964844,293.1499938964844,279.45001220703125,40316.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160041809082032,1.0,0.0,0.0,3.762549638748169,3.762575626373291,9.446213766750587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.021484375,0.0,1695.3189697265625,1895.4371337890625,0.0,3552.23779296875,0.9309834241867064,1.0,0.0,3.0,1.0,0.0
17831160,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9404916167259216,0.3949663937091827,0.3552528321743011,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8581549525260925,0.3045230805873871,0.2891583442687988,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.899752140045166,0.3502461314201355,0.245635375380516,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8413627743721008,0.2860384583473205,0.2719403505325317,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7392738461494446,0.1917694956064224,0.8689425587654114,284.8890075683594,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4315185546875,284.8949584960937,1.0,0.4587733745574951,1.0,1.0,0.0,1.0,-2.4380481243133545,2.4380433559417725,4.780554718308849e-06,1.883760690689087,0.865035891532898,0.865035891532898,0.0,94.72858428955078,75.0,62532.0078125,0.0,1220.9078369140625,1.0,279.4571533203125,283.5501708984375,296.7555847167969,300.80328369140625,293.1499938964844,293.1499938964844,279.75,40235.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170156121253968,1.0,0.0,0.0,3.647919416427612,3.64794397354126,8.879402457750984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3095703125,0.0,1562.52978515625,1895.4371337890625,0.0,3561.591552734375,0.9090441465377808,1.0,0.0,3.0,1.0,0.0
