time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9633268713951112,0.3980126082897186,0.3573933839797973,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8772669434547424,0.3068466782569885,0.2908965647220611,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9206655025482178,0.3517779111862182,0.24631929397583,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8590618371963501,0.2878519296646118,0.2732143104076385,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.754620373249054,0.1930858492851257,0.8730830550193787,285.04595947265625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43377685546875,285.0479431152344,1.0,0.4559680521488189,1.0,1.0,0.0,1.0,-2.450029134750366,2.450024366378784,4.827501015824964e-06,1.8929638862609863,0.9787390828132628,0.9787390828132628,0.0,88.86211395263672,75.0,62250.83984375,0.0,1210.6331787109375,1.0,279.7174377441406,283.70343017578125,296.711181640625,300.62603759765625,293.1499938964844,293.1499938964844,279.75,33405.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102181792259216,1.0,0.0,0.0,3.730593681335449,3.7306180000305176,9.286438853450818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3388671875,0.0,1604.8533935546875,1895.4371337890625,0.0,3498.62841796875,0.9230538010597228,1.0,0.0,3.0,1.0,0.0
17831280,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9801952242851256,0.4001153409481048,0.3591223061084747,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8936342597007751,0.3084821105003357,0.2922441363334656,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9394531846046448,0.3528973758220672,0.2469590008258819,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8744490146636963,0.2891409397125244,0.2742373049259186,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7679874300956726,0.1940248608589172,0.8763769268989563,285.0406494140625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4364318847656,285.03912353515625,1.0,0.454031229019165,1.0,1.0,0.0,1.0,-2.45967960357666,2.459674835205078,4.865563823841512e-06,1.9004170894622805,1.0,1.0,0.0,84.55074310302734,63.0,62620.22265625,0.0,1204.00341796875,1.0,279.74334716796875,283.68865966796875,296.73345947265625,300.7027282714844,293.1499938964844,293.1499938964844,279.45001220703125,32669.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909607708454132,1.0,0.0,0.0,3.795600414276123,3.7956252098083496,9.612896292310324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.931640625,0.0,1675.3563232421875,1895.4371337890625,0.0,3492.96240234375,0.9355904459953308,1.0,0.0,3.0,1.0,0.0
17831340,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4051347374916076,0.3289522230625152,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9530221223831176,0.3116641938686371,0.2950705289840698,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9923930168151855,0.3546237647533417,0.2480201572179794,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9295141100883484,0.291603535413742,0.2762739062309265,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8137655258178711,0.1958294510841369,0.8828358054161072,284.8966064453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4359130859375,284.9022521972656,1.0,0.4487762153148651,1.0,1.0,0.0,1.0,-2.48659896850586,2.4865939617156982,4.9614218369242735e-06,1.915438175201416,0.8934314846992493,0.8934314846992493,0.0,72.79307556152344,81.0,63793.53125,0.0,1163.2886962890625,1.0,279.4564514160156,283.5316467285156,296.7995300292969,300.9130859375,293.1499938964844,293.1499938964844,279.75,38037.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919071614742279,1.0,0.0,0.0,3.730347394943237,3.730372667312622,9.28521274090599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3642578125,0.0,1639.986572265625,1895.4371337890625,0.0,3580.58837890625,0.9246945381164552,1.0,0.0,3.0,1.0,0.0
17831400,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4051347374916076,0.3289522230625152,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9530221223831176,0.3116641938686371,0.2950705289840698,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9923930168151855,0.3546237647533417,0.2480201572179794,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9295141100883484,0.291603535413742,0.2762739062309265,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8137655258178711,0.1958294510841369,0.8828358054161072,284.8966064453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4359130859375,284.9022521972656,1.0,0.4487762153148651,1.0,1.0,0.0,1.0,-2.48659896850586,2.4865939617156982,4.9614218369242735e-06,1.915438175201416,0.8934314846992493,0.8934314846992493,0.0,72.79307556152344,81.0,63793.53125,0.0,1163.2886962890625,1.0,279.4564514160156,283.5316467285156,296.7995300292969,300.9130859375,293.1499938964844,293.1499938964844,279.75,38037.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919071614742279,1.0,0.0,0.0,3.730347394943237,3.730372667312622,9.28521274090599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3642578125,0.0,1639.986572265625,1895.4371337890625,0.0,3580.58837890625,0.9246945381164552,1.0,0.0,3.0,1.0,0.0
17831460,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.4143440723419189,0.3449445366859436,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9402704238891602,0.3154354989528656,0.2984547019004822,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9811155796051024,0.3569483458995819,0.2495461255311966,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9159003496170044,0.2944024801254272,0.2788833081722259,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8037412166595459,0.197825938463211,0.8918774127960205,285.0500793457031,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4627990722656,285.0502319335937,1.0,0.4506835043430328,1.0,1.0,0.0,1.0,-2.4774062633514404,2.4774014949798584,4.935556717100553e-06,1.9139392375946045,1.0,1.0,0.0,75.92395782470703,99.0,63356.77734375,0.0,1188.6802978515625,1.0,279.7436828613281,283.6814270019531,296.77752685546875,300.79620361328125,293.1499938964844,293.1499938964844,279.45001220703125,33274.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121914505958556,1.0,0.0,0.0,3.845180988311768,3.845206499099731,9.865676702247583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3427734375,0.0,1739.87255859375,1895.4371337890625,0.0,3516.929931640625,0.947009027004242,1.0,0.0,3.0,1.0,0.0
17831520,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.4143440723419189,0.3449445366859436,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9402704238891602,0.3154354989528656,0.2984547019004822,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9811155796051024,0.3569483458995819,0.2495461255311966,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9159003496170044,0.2944024801254272,0.2788833081722259,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8037412166595459,0.197825938463211,0.8918774127960205,285.0500793457031,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4627990722656,285.0502319335937,1.0,0.4506835043430328,1.0,1.0,0.0,1.0,-2.4774062633514404,2.4774014949798584,4.935556717100553e-06,1.9139392375946045,1.0,1.0,0.0,75.92395782470703,99.0,63356.77734375,0.0,1188.6802978515625,1.0,279.7436828613281,283.6814270019531,296.77752685546875,300.79620361328125,293.1499938964844,293.1499938964844,279.45001220703125,33274.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121914505958556,1.0,0.0,0.0,3.845180988311768,3.845206499099731,9.865676702247583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3427734375,0.0,1739.87255859375,1895.4371337890625,0.0,3516.929931640625,0.947009027004242,1.0,0.0,3.0,1.0,0.0
17831580,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.4190054535865783,0.36131551861763,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9275959730148317,0.3186682760715484,0.3018500506877899,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9687575101852416,0.3585540354251861,0.2509658634662628,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9034153819084167,0.2967046201229095,0.2813926339149475,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.793745756149292,0.1994929760694503,0.9007291793823242,284.92333984375,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4590759277344,284.9280700683594,1.0,0.4598283767700195,1.0,1.0,0.0,1.0,-2.51650333404541,2.516498327255249,5.092108949611429e-06,1.9439514875411987,0.9367715716362,0.9367715716362,0.0,80.63526916503906,117.0,65157.49609375,0.0,1255.78125,1.0,279.4558410644531,283.5260009765625,296.8472900390625,301.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,36740.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219291806221008,1.0,0.0,0.0,3.823028802871704,3.823054552078247,9.752329788170757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.248046875,0.0,1740.130859375,1895.4371337890625,0.0,3606.95166015625,0.9447749853134156,1.0,0.0,3.0,1.0,0.0
17831640,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.4190054535865783,0.36131551861763,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9275959730148317,0.3186682760715484,0.3018500506877899,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9687575101852416,0.3585540354251861,0.2509658634662628,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9034153819084167,0.2967046201229095,0.2813926339149475,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.793745756149292,0.1994929760694503,0.9007291793823242,284.92333984375,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4590759277344,284.9280700683594,1.0,0.4598283767700195,1.0,1.0,0.0,1.0,-2.51650333404541,2.516498327255249,5.092108949611429e-06,1.9439514875411987,0.9367715716362,0.9367715716362,0.0,80.63526916503906,117.0,65157.49609375,0.0,1255.78125,1.0,279.4558410644531,283.5260009765625,296.8472900390625,301.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,36740.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219291806221008,1.0,0.0,0.0,3.823028802871704,3.823054552078247,9.752329788170757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.248046875,0.0,1740.130859375,1895.4371337890625,0.0,3606.95166015625,0.9447749853134156,1.0,0.0,3.0,1.0,0.0
17831700,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.4189753234386444,0.3752191960811615,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9158340692520142,0.3201221823692322,0.3033908009529114,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9569514393806458,0.3591687977313995,0.2515261173248291,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8928778171539307,0.2976921796798706,0.2824952006340027,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7845922112464905,0.2001570910215377,0.9045412540435792,284.8409423828125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.442626953125,284.8421325683594,1.0,0.46619713306427,1.0,1.0,0.0,1.0,-2.541611194610596,2.5416061878204346,5.194085588300368e-06,1.9632889032363887,0.8608333468437195,0.8608333468437195,0.0,84.53363037109375,117.0,66329.78125,0.0,1303.6951904296875,1.0,279.1969299316406,283.4159545898437,296.87872314453125,301.2179260253906,293.1499938964844,293.1499938964844,279.1499938964844,39915.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281787276268004,1.0,0.0,0.0,3.756306171417236,3.7563319206237793,9.41489020078734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.302734375,0.0,1684.837158203125,1895.4371337890625,0.0,3664.43603515625,0.9297186136245728,1.0,0.0,3.0,1.0,0.0
17831760,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9808055758476256,0.418654054403305,0.3770537376403808,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8924250602722168,0.3215229213237762,0.3049866855144501,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9300731420516968,0.3597483336925506,0.2521201074123382,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8706628680229187,0.2986170351505279,0.2836500704288482,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7652738690376282,0.2007115632295608,0.9085204601287842,284.8739318847656,284.95001220703125,297.4962463378906,293.8388977050781,297.48602294921875,297.4239196777344,284.8587341308594,1.0,0.4726132452487945,0.8880478143692017,0.8880478143692017,0.2000000029802322,1.0,-2.5526156425476074,2.217470169067383,0.3351454436779022,1.6384607553482056,0.8556810617446899,0.8556810617446899,0.0,91.76856231689452,135.0,64553.19140625,0.0,1347.5404052734375,1.0,279.15728759765625,283.3908996582031,296.8641357421875,301.1317138671875,293.1499938964844,293.1499938964844,279.45001220703125,39633.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295831918716432,1.0,0.0,0.0,3.670511960983277,3.670536756515503,8.989728144115361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9716796875,0.0,1583.4512939453125,1895.4371337890625,0.0,3677.320068359375,0.9125802516937256,1.0,0.0,3.0,1.0,0.0
17831820,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9446477890014648,0.4200525879859924,0.3782139420509338,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8611976504325867,0.3237514793872833,0.3075805306434631,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8932979702949524,0.3606800138950348,0.2531310021877289,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8407554030418396,0.3000689446926117,0.2855185568332672,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7393155097961426,0.2015195041894912,0.9145843386650084,284.83795166015625,284.95001220703125,297.5491943359375,293.8574523925781,297.4864196777344,297.407958984375,284.8298645019531,1.0,0.4832448363304138,0.7088343501091003,0.7088343501091003,0.5201607942581177,1.0,-2.567910671234131,1.421145796775818,1.1467649936676023,0.8407335877418518,0.7834686040878296,0.7834686040878296,0.0,104.42206573486328,135.0,56567.12109375,0.0,1419.78125,1.0,279.4329833984375,283.3470764160156,296.7591857910156,300.5369873046875,293.1499938964844,293.1499938964844,279.45001220703125,42826.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105952978134156,1.0,0.0,0.0,3.457998752593994,3.458022356033325,7.978899247973459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.01953125,0.0,1378.2557373046875,1895.4371337890625,0.0,3502.127685546875,0.8660815954208374,1.0,0.0,3.0,1.0,0.0
17831880,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9362698793411256,0.4205251634120941,0.3787314295768738,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8548362255096436,0.3242790699005127,0.3082257807254791,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8860683441162109,0.3608764410018921,0.2533828318119049,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8346894383430481,0.3004021942615509,0.2859805822372436,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7340415716171265,0.2016964852809906,0.9160515666007996,284.8240661621094,284.95001220703125,297.5625305175781,293.86212158203125,297.4833679199219,297.40478515625,284.8270568847656,1.0,0.4859872758388519,0.6641435027122498,0.6641435027122498,0.6000000238418579,1.0,-2.5719265937805176,1.2774317264556885,1.2944949865341189,0.6963015198707581,0.7579576373100281,0.7579576373100281,0.0,107.62255096435548,153.0,54811.234375,0.0,1438.7833251953125,1.0,279.4414978027344,283.3448791503906,296.7449645996094,300.42108154296875,293.1499938964844,293.1499938964844,279.75,45767.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904408872127533,1.0,0.0,0.0,3.3454267978668213,3.345449924468994,7.467863838428457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.91455078125,0.0,1286.963623046875,1895.4371337890625,0.0,3444.645751953125,0.8438959121704102,1.0,0.0,3.0,1.0,0.0
17831940,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9021143317222596,0.4241353869438171,0.382236510515213,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8291283249855042,0.3274112641811371,0.3116819262504577,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8563249111175537,0.3624830245971679,0.254856139421463,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8090834021568298,0.3025131523609161,0.2884884774684906,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7114769220352173,0.2028785198926925,0.9239506125450134,284.9164428710937,284.95001220703125,297.630126953125,293.8854675292969,297.4750671386719,297.3995056152344,284.9174499511719,1.0,0.5002589225769043,0.4402392208576202,0.4402392208576202,1.0,1.0,-2.5945560932159424,0.8436807990074158,1.7508753538131714,0.2577655017375946,0.7929663062095642,0.7929663062095642,0.0,123.74890899658205,156.0,50275.296875,0.0,1540.7662353515625,1.0,279.7381286621094,283.42779541015625,296.7104797363281,299.9873046875,293.1499938964844,293.1499938964844,280.04998779296875,39498.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864410936832428,1.0,0.0,0.0,3.2548530101776123,3.254873991012573,7.068968557177868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.01513671875,0.0,1159.720947265625,1895.4371337890625,0.0,3070.379638671875,0.820351243019104,1.0,0.0,3.0,1.0,0.0
17832000,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9021143317222596,0.4241353869438171,0.382236510515213,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8291283249855042,0.3274112641811371,0.3116819262504577,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8563249111175537,0.3624830245971679,0.254856139421463,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8090834021568298,0.3025131523609161,0.2884884774684906,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7114769220352173,0.2028785198926925,0.9239506125450134,284.9164428710937,284.95001220703125,297.630126953125,293.8854675292969,297.4750671386719,297.3995056152344,284.9174499511719,1.0,0.5002589225769043,0.4402392208576202,0.4402392208576202,1.0,1.0,-2.5945560932159424,0.8436807990074158,1.7508753538131714,0.2577655017375946,0.7929663062095642,0.7929663062095642,0.0,123.74890899658205,156.0,50275.296875,0.0,1540.7662353515625,1.0,279.7381286621094,283.42779541015625,296.7104797363281,299.9873046875,293.1499938964844,293.1499938964844,280.04998779296875,39498.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864410936832428,1.0,0.0,0.0,3.2548530101776123,3.254873991012573,7.068968557177868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.01513671875,0.0,1159.720947265625,1895.4371337890625,0.0,3070.379638671875,0.820351243019104,1.0,0.0,3.0,1.0,0.0
17832060,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.886761486530304,0.4283865988254547,0.386262834072113,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8165028691291809,0.3308687508106231,0.3152453601360321,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8415316343307495,0.3644691109657287,0.2564518749713897,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7949683666229248,0.3049075901508331,0.291063517332077,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6986179947853088,0.2042727619409561,0.9318057894706726,285.0302734375,284.95001220703125,297.6986389160156,293.9089050292969,297.5028076171875,297.4001770019531,285.0299987792969,1.0,0.5103656649589539,0.4746764004230499,0.4746764004230499,1.0,1.0,-2.618127822875977,0.904090166091919,1.7140377759933472,0.3126270771026611,0.9044942259788512,0.9044942259788512,0.0,134.818115234375,144.0,50335.84375,0.0,1622.2884521484375,1.0,280.0382995605469,283.54998779296875,296.78924560546875,299.9587707519531,293.1499938964844,293.1499938964844,280.3500061035156,31734.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361116647720337,1.0,0.0,0.0,3.42594838142395,3.4259696006774902,7.831680477465852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.357421875,0.0,1267.9356689453125,1895.4371337890625,0.0,2805.408935546875,0.8520230650901794,1.0,0.0,3.0,1.0,0.0
17832120,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.886761486530304,0.4283865988254547,0.386262834072113,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8165028691291809,0.3308687508106231,0.3152453601360321,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8415316343307495,0.3644691109657287,0.2564518749713897,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7949683666229248,0.3049075901508331,0.291063517332077,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6986179947853088,0.2042727619409561,0.9318057894706726,285.0302734375,284.95001220703125,297.6986389160156,293.9089050292969,297.5028076171875,297.4001770019531,285.0299987792969,1.0,0.5103656649589539,0.4746764004230499,0.4746764004230499,1.0,1.0,-2.618127822875977,0.904090166091919,1.7140377759933472,0.3126270771026611,0.9044942259788512,0.9044942259788512,0.0,134.818115234375,144.0,50335.84375,0.0,1622.2884521484375,1.0,280.0382995605469,283.54998779296875,296.78924560546875,299.9587707519531,293.1499938964844,293.1499938964844,280.3500061035156,31734.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361116647720337,1.0,0.0,0.0,3.42594838142395,3.4259696006774902,7.831680477465852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.357421875,0.0,1267.9356689453125,1895.4371337890625,0.0,2805.408935546875,0.8520230650901794,1.0,0.0,3.0,1.0,0.0
17832180,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8884426951408386,0.4329024851322174,0.3902648091316223,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.818085253238678,0.3345644772052765,0.3186999559402466,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8418500423431396,0.3667087256908417,0.2579883635044098,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7959359884262085,0.3075062930583954,0.2934954166412353,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.6992929577827454,0.2058513313531875,0.9388198256492616,285.13482666015625,284.95001220703125,297.76776123046875,293.9322204589844,297.5377502441406,297.40380859375,285.1338806152344,1.0,0.5137099623680115,0.509113609790802,0.509113609790802,1.0,1.0,-2.640286684036255,0.9743877053260804,1.6658987998962402,0.377742201089859,1.0,1.0,0.0,136.4487762451172,132.0,50864.26953125,0.0,1660.6451416015625,1.0,280.3414306640625,283.6596984863281,296.9003295898437,300.1047668457031,293.1499938964844,293.1499938964844,280.04998779296875,30258.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280131816864014,1.0,0.0,0.0,3.6652309894561768,3.6652541160583496,8.963878599388408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.265625,0.0,1507.041259765625,1895.4371337890625,0.0,2729.958251953125,0.9042506814002992,1.0,0.0,3.0,1.0,0.0
17832240,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8884426951408386,0.4329024851322174,0.3902648091316223,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.818085253238678,0.3345644772052765,0.3186999559402466,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8418500423431396,0.3667087256908417,0.2579883635044098,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7959359884262085,0.3075062930583954,0.2934954166412353,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.6992929577827454,0.2058513313531875,0.9388198256492616,285.13482666015625,284.95001220703125,297.76776123046875,293.9322204589844,297.5377502441406,297.40380859375,285.1338806152344,1.0,0.5137099623680115,0.509113609790802,0.509113609790802,1.0,1.0,-2.640286684036255,0.9743877053260804,1.6658987998962402,0.377742201089859,1.0,1.0,0.0,136.4487762451172,132.0,50864.26953125,0.0,1660.6451416015625,1.0,280.3414306640625,283.6596984863281,296.9003295898437,300.1047668457031,293.1499938964844,293.1499938964844,280.04998779296875,30258.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280131816864014,1.0,0.0,0.0,3.6652309894561768,3.6652541160583496,8.963878599388408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.265625,0.0,1507.041259765625,1895.4371337890625,0.0,2729.958251953125,0.9042506814002992,1.0,0.0,3.0,1.0,0.0
17832300,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8927779793739319,0.4345999360084533,0.3920282125473022,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8218548893928528,0.3361405432224273,0.3202895522117615,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8451060652732849,0.367460161447525,0.2586293220520019,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7995878458023071,0.3085454106330871,0.294571191072464,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7024888396263123,0.2064765840768814,0.94182550907135,284.9848327636719,284.95001220703125,297.8024597167969,293.9437866210937,297.55303955078125,297.401123046875,284.9726257324219,1.0,0.5138536095619202,0.5263321995735168,0.5263321995735168,1.0,1.0,-2.649995803833008,1.0058552026748655,1.6441404819488523,0.4069816768169403,0.9799505472183228,0.9799505472183228,0.0,135.04351806640625,132.0,52527.90234375,0.0,1668.048583984375,1.0,280.0961608886719,283.4765625,297.00262451171875,300.4226379394531,293.1499938964844,293.1499938964844,280.04998779296875,31719.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387641906738281,1.0,0.0,0.0,3.736716985702514,3.736741065979004,9.31694842165598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.791015625,0.0,1599.01416015625,1895.4371337890625,0.0,2830.171142578125,0.9212769865989684,1.0,0.0,3.0,1.0,0.0
17832360,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8976619839668274,0.4357820153236389,0.3931613564491272,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8261488080024719,0.3373821079730987,0.3214912414550781,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8489141464233398,0.3677832186222076,0.2589035928249359,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8038123846054077,0.3092584013938904,0.2952750027179718,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7061716318130493,0.2068575620651245,0.9435548186302184,284.9266357421875,284.95001220703125,297.8371887207031,293.955322265625,297.56158447265625,297.3934631347656,284.9256286621094,1.0,0.5131241083145142,0.5245703458786011,0.5245703458786011,1.0,1.0,-2.656059741973877,1.0076268911361694,1.6484328508377075,0.4073793292045593,0.9399199485778807,0.9399199485778807,0.0,132.96392822265625,120.0,52768.859375,0.0,1667.3260498046875,1.0,280.0567321777344,283.4248962402344,297.0202941894531,300.4452819824219,293.1499938964844,293.1499938964844,279.75,34434.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460434079170227,1.0,0.0,0.0,3.746890068054199,3.746914863586426,9.367747679789318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.8798828125,0.0,1631.63427734375,1895.4371337890625,0.0,2898.22705078125,0.9253769516944884,1.0,0.0,3.0,1.0,0.0
17832420,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9062185287475586,0.4372032582759857,0.3943663835525512,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8334876894950867,0.3388752341270447,0.3228229284286499,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.855731725692749,0.3679822087287903,0.2590029835700989,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8109985589981079,0.3100208938121795,0.2959235906600952,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7124143838882446,0.2071951031684875,0.9446731805801392,284.8160400390625,284.95001220703125,297.8843994140625,293.9708557128906,297.5716857910156,297.3818054199219,284.82373046875,1.0,0.5110478401184082,0.5221742391586304,0.5221742391586304,1.0,1.0,-2.6613545417785645,1.0062137842178345,1.6551408767700195,0.4047113358974457,0.8225696682929993,0.8225696682929993,0.0,129.0171356201172,120.0,53195.39453125,0.0,1657.0328369140625,1.0,279.7746276855469,283.3099365234375,297.04217529296875,300.56158447265625,293.1499938964844,293.1499938964844,279.75,42253.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570674657821655,1.0,0.0,0.0,3.585132122039795,3.5851566791534424,8.576372465540771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.16796875,0.0,1508.1514892578125,1895.4371337890625,0.0,3001.505126953125,0.8940137028694153,1.0,0.0,3.0,1.0,0.0
17832480,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9114509224891664,0.4381020963191986,0.3949117660522461,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8376994729042053,0.3396730720996856,0.3233974277973175,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8597699403762817,0.3682008683681488,0.2590066194534302,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8149825930595398,0.3104579150676727,0.2961695790290832,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7158457040786743,0.2073938548564911,0.9449142217636108,284.8666381835937,284.95001220703125,297.9065856933594,293.97808837890625,297.5776062011719,297.3782958984375,284.87115478515625,1.0,0.5097327828407288,0.5210466384887695,0.5210466384887695,1.0,1.0,-2.663288354873657,1.0052943229675293,1.657994031906128,0.4032883942127228,0.8334828019142151,0.8334828019142151,0.0,126.73846435546876,108.0,53077.65234375,0.0,1649.464599609375,1.0,279.7578125,283.3539733886719,297.0179748535156,300.493408203125,293.1499938964844,293.1499938964844,280.04998779296875,41024.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574820160865784,1.0,0.0,0.0,3.523732900619507,3.523756742477417,8.285128956231347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.5576171875,0.0,1433.4722900390625,1895.4371337890625,0.0,3005.391845703125,0.8818172216415405,1.0,0.0,3.0,1.0,0.0
17832540,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9372766613960266,0.4423376619815826,0.3979621827602386,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8573936223983765,0.3430617451667785,0.3259420692920685,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8794453144073486,0.3699909746646881,0.2597324550151825,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8328955173492432,0.3126437664031982,0.2976047694683075,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7311524748802185,0.2086109966039657,0.9476894736289978,285.0025939941406,284.95001220703125,297.9756164550781,294.0003967285156,297.6048278808594,297.3816833496094,285.002197265625,1.0,0.505031943321228,0.517522931098938,0.517522931098938,1.0,1.0,-2.6759347915649414,1.005157709121704,1.6707770824432373,0.4000757932662964,0.9377660155296326,0.9377660155296326,0.0,117.39844512939452,96.0,52649.12109375,0.0,1625.0284423828125,1.0,280.0414733886719,283.4906005859375,296.9727783203125,300.33551025390625,293.1499938964844,293.1499938964844,279.75,33364.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472961783409119,1.0,0.0,0.0,3.64874005317688,3.648763656616211,8.883398550096899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5439453125,0.0,1512.054443359375,1895.4371337890625,0.0,2909.953125,0.903225839138031,1.0,0.0,3.0,1.0,0.0
17832600,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9372766613960266,0.4423376619815826,0.3979621827602386,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8573936223983765,0.3430617451667785,0.3259420692920685,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8794453144073486,0.3699909746646881,0.2597324550151825,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8328955173492432,0.3126437664031982,0.2976047694683075,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7311524748802185,0.2086109966039657,0.9476894736289978,285.0025939941406,284.95001220703125,297.9756164550781,294.0003967285156,297.6048278808594,297.3816833496094,285.002197265625,1.0,0.505031943321228,0.517522931098938,0.517522931098938,1.0,1.0,-2.6759347915649414,1.005157709121704,1.6707770824432373,0.4000757932662964,0.9377660155296326,0.9377660155296326,0.0,117.39844512939452,96.0,52649.12109375,0.0,1625.0284423828125,1.0,280.0414733886719,283.4906005859375,296.9727783203125,300.33551025390625,293.1499938964844,293.1499938964844,279.75,33364.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472961783409119,1.0,0.0,0.0,3.64874005317688,3.648763656616211,8.883398550096899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5439453125,0.0,1512.054443359375,1895.4371337890625,0.0,2909.953125,0.903225839138031,1.0,0.0,3.0,1.0,0.0
17832660,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9676697254180908,0.445404589176178,0.4005908966064453,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8834378719329834,0.3459700644016266,0.3284206986427307,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9051955938339232,0.3711187541484833,0.2603647112846374,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8560702800750732,0.3143731951713562,0.2989704608917236,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7507787942886353,0.209561288356781,0.9504612684249878,284.90484619140625,284.95001220703125,298.04400634765625,294.0221252441406,297.6264953613281,297.3756103515625,284.90802001953125,1.0,0.499599426984787,0.5166575908660889,0.5166575908660889,1.0,1.0,-2.687809705734253,1.0086930990219116,1.6791166067123413,0.4009014070034027,0.8484320640563965,0.8484320640563965,0.0,107.15900421142578,84.0,53378.71484375,0.0,1595.092529296875,1.0,279.7576904296875,283.3765563964844,297.0440368652344,300.51824951171875,293.1499938964844,293.1499938964844,280.04998779296875,39023.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556929230690002,1.0,0.0,0.0,3.5231053829193115,3.5231285095214844,8.282177645924094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.21728515625,0.0,1418.354248046875,1895.4371337890625,0.0,2988.617919921875,0.8799030184745789,1.0,0.0,3.0,1.0,0.0
17832720,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9676697254180908,0.445404589176178,0.4005908966064453,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8834378719329834,0.3459700644016266,0.3284206986427307,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9051955938339232,0.3711187541484833,0.2603647112846374,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8560702800750732,0.3143731951713562,0.2989704608917236,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7507787942886353,0.209561288356781,0.9504612684249878,284.90484619140625,284.95001220703125,298.04400634765625,294.0221252441406,297.6264953613281,297.3756103515625,284.90802001953125,1.0,0.499599426984787,0.5166575908660889,0.5166575908660889,1.0,1.0,-2.687809705734253,1.0086930990219116,1.6791166067123413,0.4009014070034027,0.8484320640563965,0.8484320640563965,0.0,107.15900421142578,84.0,53378.71484375,0.0,1595.092529296875,1.0,279.7576904296875,283.3765563964844,297.0440368652344,300.51824951171875,293.1499938964844,293.1499938964844,280.04998779296875,39023.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556929230690002,1.0,0.0,0.0,3.5231053829193115,3.5231285095214844,8.282177645924094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.21728515625,0.0,1418.354248046875,1895.4371337890625,0.0,2988.617919921875,0.8799030184745789,1.0,0.0,3.0,1.0,0.0
17832780,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.4496350288391113,0.4032688438892364,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9202008843421936,0.349516749382019,0.3311073780059814,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9438835382461548,0.3730101585388183,0.2611697316169739,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8888140320777893,0.3166557848453522,0.3004893660545349,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7786761522293091,0.2108937501907348,0.9536545872688292,285.0249328613281,284.95001220703125,298.11138916015625,294.043212890625,297.65447998046875,297.38006591796875,285.0227355957031,1.0,0.4936853647232055,0.5157922506332397,0.5157922506332397,1.0,1.0,-2.700256109237671,1.0125960111618042,1.6876600980758667,0.4019234180450439,0.96107417345047,0.96107417345047,0.0,96.06033325195312,72.0,53093.70703125,0.0,1562.08837890625,1.0,280.0424499511719,283.4964294433594,297.01953125,300.4060363769531,293.1499938964844,293.1499938964844,279.75,32421.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470478653907776,1.0,0.0,0.0,3.6770331859588623,3.677056789398194,9.021700293487812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7783203125,0.0,1536.4814453125,1895.4371337890625,0.0,2907.628662109375,0.9085964560508728,1.0,0.0,3.0,1.0,0.0
17832840,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.4496350288391113,0.4032688438892364,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9202008843421936,0.349516749382019,0.3311073780059814,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9438835382461548,0.3730101585388183,0.2611697316169739,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8888140320777893,0.3166557848453522,0.3004893660545349,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7786761522293091,0.2108937501907348,0.9536545872688292,285.0249328613281,284.95001220703125,298.11138916015625,294.043212890625,297.65447998046875,297.38006591796875,285.0227355957031,1.0,0.4936853647232055,0.5157922506332397,0.5157922506332397,1.0,1.0,-2.700256109237671,1.0125960111618042,1.6876600980758667,0.4019234180450439,0.96107417345047,0.96107417345047,0.0,96.06033325195312,72.0,53093.70703125,0.0,1562.08837890625,1.0,280.0424499511719,283.4964294433594,297.01953125,300.4060363769531,293.1499938964844,293.1499938964844,279.75,32421.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470478653907776,1.0,0.0,0.0,3.6770331859588623,3.677056789398194,9.021700293487812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7783203125,0.0,1536.4814453125,1895.4371337890625,0.0,2907.628662109375,0.9085964560508728,1.0,0.0,3.0,1.0,0.0
17832900,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.4523490071296692,0.3904300630092621,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9346300363540648,0.3509956300258636,0.3325710594654083,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.956963837146759,0.3735784292221069,0.2616559565067291,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9006432294845581,0.3175193071365356,0.301362007856369,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7888233065605164,0.2113764733076095,0.9558236002922058,284.8731994628906,284.95001220703125,298.1446228027344,294.0534362792969,297.668701171875,297.38330078125,284.8656311035156,1.0,0.489888995885849,0.5153595805168152,0.5153595805168152,1.0,1.0,-2.6914875507354736,1.0081416368484497,1.683345913887024,0.3997141718864441,0.861996054649353,0.861996054649353,0.0,92.42888641357422,72.0,53879.3515625,0.0,1532.7183837890625,1.0,279.7969055175781,283.3260192871094,297.09149169921875,300.6419372558594,293.1499938964844,293.1499938964844,279.75,36817.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541833162307739,1.0,0.0,0.0,3.659503698348999,3.6595280170440674,8.935887194638781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1025390625,0.0,1549.8983154296875,1895.4371337890625,0.0,2974.46728515625,0.9055020809173584,1.0,0.0,3.0,1.0,0.0
17832960,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.4566668272018432,0.3763973414897918,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.948935329914093,0.3522768020629883,0.3336968123912811,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9692260026931764,0.3738961517810821,0.2618274092674255,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9131540060043336,0.3181852102279663,0.30191370844841,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7991124391555786,0.2117183059453964,0.9569324851036072,284.8851013183594,284.95001220703125,298.1774597167969,294.0634765625,297.6877136230469,297.3945007324219,284.8883056640625,1.0,0.4855037033557892,0.5148961544036865,0.5148961544036865,1.0,1.0,-2.678184747695923,1.0017412900924685,1.6764434576034546,0.3963688015937805,0.8434922695159912,0.8434922695159912,0.0,88.7749252319336,75.0,53340.40234375,0.0,1497.5494384765625,1.0,279.7574462890625,283.35235595703125,297.0873413085937,300.574462890625,293.1499938964844,293.1499938964844,280.04998779296875,39746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562136292457581,1.0,0.0,0.0,3.543046236038208,3.543069839477539,8.376197797588247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.23486328125,0.0,1444.60791015625,1895.4371337890625,0.0,2993.499755859375,0.8844297528266907,1.0,0.0,3.0,1.0,0.0
17833020,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.4688474237918854,0.3572612106800079,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9692665338516236,0.3556747138500213,0.3365136086940765,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9856720566749572,0.3755398988723755,0.2626582682132721,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9336636066436768,0.3202544748783111,0.3035063743591308,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8143742680549622,0.2129825055599212,0.9610470533370972,285.0031433105469,284.95001220703125,298.24188232421875,294.0828552246094,297.7410888671875,297.44219970703125,285.0011291503906,1.0,0.4811194837093353,0.5139694213867188,0.5139694213867188,1.0,1.0,-2.6664071083068848,0.9952609539031982,1.6711461544036863,0.3924073874950409,0.9415562152862548,0.9415562152862548,0.0,84.19563293457031,95.0,52631.8671875,0.0,1460.5965576171875,1.0,280.0423583984375,283.4769592285156,297.0501403808594,300.4169616699219,293.1499938964844,293.1499938964844,279.75,33237.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455669283866882,1.0,0.0,0.0,3.66474199295044,3.6647658348083496,8.961487765191123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7783203125,0.0,1528.8778076171875,1895.4371337890625,0.0,2893.768310546875,0.9063642621040344,1.0,0.0,3.0,1.0,0.0
