time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.4688474237918854,0.3572612106800079,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9692665338516236,0.3556747138500213,0.3365136086940765,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9856720566749572,0.3755398988723755,0.2626582682132721,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9336636066436768,0.3202544748783111,0.3035063743591308,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8143742680549622,0.2129825055599212,0.9610470533370972,285.0031433105469,284.95001220703125,298.24188232421875,294.0828552246094,297.7410888671875,297.44219970703125,285.0011291503906,1.0,0.4811194837093353,0.5139694213867188,0.5139694213867188,1.0,1.0,-2.6664071083068848,0.9952609539031982,1.6711461544036863,0.3924073874950409,0.9415562152862548,0.9415562152862548,0.0,84.19563293457031,95.0,52631.8671875,0.0,1460.5965576171875,1.0,280.0423583984375,283.4769592285156,297.0501403808594,300.4169616699219,293.1499938964844,293.1499938964844,279.75,33237.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455669283866882,1.0,0.0,0.0,3.66474199295044,3.6647658348083496,8.961487765191123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7783203125,0.0,1528.8778076171875,1895.4371337890625,0.0,2893.768310546875,0.9063642621040344,1.0,0.0,3.0,1.0,0.0
17833140,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4778603613376617,0.3627668619155884,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.967152178287506,0.3585751950740814,0.3394441902637481,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9822921752929688,0.376507818698883,0.2635170817375183,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9301435351371764,0.321846604347229,0.305203378200531,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8118028044700623,0.2140103280544281,0.9663391709327698,284.9102783203125,284.95001220703125,298.3043518066406,294.10125732421875,297.7789611816406,297.4658203125,284.9142150878906,1.0,0.4857623875141144,0.5130426287651062,0.5130426287651062,1.0,1.0,-2.685940742492676,1.0020595788955688,1.683881163597107,0.3945790529251098,0.855439305305481,0.855439305305481,0.0,86.04288482666016,115.0,53520.8359375,0.0,1495.795166015625,1.0,279.7575988769531,283.36773681640625,297.1210327148437,300.5990905761719,293.1499938964844,293.1499938964844,280.04998779296875,38744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534910678863525,1.0,0.0,0.0,3.540553331375122,3.540576696395874,8.36441472529259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5625,0.0,1434.7000732421875,1895.4371337890625,0.0,2967.97900390625,0.8836674690246582,1.0,0.0,3.0,1.0,0.0
17833200,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4778603613376617,0.3627668619155884,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.967152178287506,0.3585751950740814,0.3394441902637481,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9822921752929688,0.376507818698883,0.2635170817375183,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9301435351371764,0.321846604347229,0.305203378200531,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8118028044700623,0.2140103280544281,0.9663391709327698,284.9102783203125,284.95001220703125,298.3043518066406,294.10125732421875,297.7789611816406,297.4658203125,284.9142150878906,1.0,0.4857623875141144,0.5130426287651062,0.5130426287651062,1.0,1.0,-2.685940742492676,1.0020595788955688,1.683881163597107,0.3945790529251098,0.855439305305481,0.855439305305481,0.0,86.04288482666016,115.0,53520.8359375,0.0,1495.795166015625,1.0,279.7575988769531,283.36773681640625,297.1210327148437,300.5990905761719,293.1499938964844,293.1499938964844,280.04998779296875,38744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534910678863525,1.0,0.0,0.0,3.540553331375122,3.540576696395874,8.36441472529259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5625,0.0,1434.7000732421875,1895.4371337890625,0.0,2967.97900390625,0.8836674690246582,1.0,0.0,3.0,1.0,0.0
17833260,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.4818210303783417,0.3862256109714508,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.949366807937622,0.3621826469898224,0.3428310751914978,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.964487850666046,0.3783215582370758,0.2647402882575989,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.910383939743042,0.3240461945533752,0.307290256023407,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.796576738357544,0.2153642028570175,0.9728663563728333,285.05224609375,284.95001220703125,298.3645324707031,294.1185607910156,297.79766845703125,297.45928955078125,285.0513610839844,1.0,0.4967435896396637,0.5124141573905945,0.5124141573905945,1.0,1.0,-2.730001926422119,1.019659161567688,1.7103428840637207,0.4022636413574219,0.9929537177085876,0.9929537177085876,0.0,92.81005859375,135.0,53762.359375,0.0,1589.0047607421875,1.0,280.0426940917969,283.5008239746094,297.1016540527344,300.51824951171875,293.1499938964844,293.1499938964844,279.75,31745.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84615558385849,1.0,0.0,0.0,3.717690706253052,3.717714786529541,9.222312087331376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0439453125,0.0,1577.3651123046875,1895.4371337890625,0.0,2899.27734375,0.9174093008041382,1.0,0.0,3.0,1.0,0.0
17833320,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.4818210303783417,0.3862256109714508,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.949366807937622,0.3621826469898224,0.3428310751914978,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.964487850666046,0.3783215582370758,0.2647402882575989,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.910383939743042,0.3240461945533752,0.307290256023407,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.796576738357544,0.2153642028570175,0.9728663563728333,285.05224609375,284.95001220703125,298.3645324707031,294.1185607910156,297.79766845703125,297.45928955078125,285.0513610839844,1.0,0.4967435896396637,0.5124141573905945,0.5124141573905945,1.0,1.0,-2.730001926422119,1.019659161567688,1.7103428840637207,0.4022636413574219,0.9929537177085876,0.9929537177085876,0.0,92.81005859375,135.0,53762.359375,0.0,1589.0047607421875,1.0,280.0426940917969,283.5008239746094,297.1016540527344,300.51824951171875,293.1499938964844,293.1499938964844,279.75,31745.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84615558385849,1.0,0.0,0.0,3.717690706253052,3.717714786529541,9.222312087331376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0439453125,0.0,1577.3651123046875,1895.4371337890625,0.0,2899.27734375,0.9174093008041382,1.0,0.0,3.0,1.0,0.0
17833380,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.4788894653320312,0.4227798581123352,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9203253388404846,0.3650563955307007,0.3461229205131531,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9344366788864136,0.3792305290699005,0.2658464610576629,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8842300772666931,0.3255692720413208,0.3092975616455078,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7739395499229431,0.216103121638298,0.9787954688072203,284.92437744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.7883605957031,297.4090881347656,284.927734375,1.0,0.5121797323226929,0.5117857456207275,0.5117857456207275,1.0,1.0,-2.788743734359741,1.0434085130691528,1.7453352212905884,0.4129900634288788,0.9092453122138976,0.9092453122138976,0.0,103.70387268066406,153.0,55597.91796875,0.0,1726.5872802734375,1.0,279.75653076171875,283.3424072265625,297.1818542480469,300.7798767089844,293.1499938964844,293.1499938964844,279.45001220703125,36529.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596951365470886,1.0,0.0,0.0,3.703356981277466,3.703381538391113,9.151335120805016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2353515625,0.0,1597.3668212890625,1895.4371337890625,0.0,3026.145751953125,0.9176959991455078,1.0,0.0,3.0,1.0,0.0
17833440,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.4788894653320312,0.4227798581123352,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9203253388404846,0.3650563955307007,0.3461229205131531,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9344366788864136,0.3792305290699005,0.2658464610576629,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8842300772666931,0.3255692720413208,0.3092975616455078,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7739395499229431,0.216103121638298,0.9787954688072203,284.92437744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.7883605957031,297.4090881347656,284.927734375,1.0,0.5121797323226929,0.5117857456207275,0.5117857456207275,1.0,1.0,-2.788743734359741,1.0434085130691528,1.7453352212905884,0.4129900634288788,0.9092453122138976,0.9092453122138976,0.0,103.70387268066406,153.0,55597.91796875,0.0,1726.5872802734375,1.0,279.75653076171875,283.3424072265625,297.1818542480469,300.7798767089844,293.1499938964844,293.1499938964844,279.45001220703125,36529.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596951365470886,1.0,0.0,0.0,3.703356981277466,3.703381538391113,9.151335120805016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2353515625,0.0,1597.3668212890625,1895.4371337890625,0.0,3026.145751953125,0.9176959991455078,1.0,0.0,3.0,1.0,0.0
17833500,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.985474705696106,0.4758299887180328,0.4297555088996887,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8975532054901123,0.366262286901474,0.3476832211017608,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9090563654899596,0.3794274628162384,0.266304463148117,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8634825348854065,0.3261007964611053,0.3102224469184875,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7559384107589722,0.216207206249237,0.9813157320022584,284.8314819335937,284.95001220703125,298.4497985839844,294.14227294921875,297.77801513671875,297.37579345703125,284.8301696777344,1.0,0.5199347138404846,0.5114715099334717,0.5114715099334717,1.0,1.0,-2.803739547729492,1.049141764640808,1.7545979022979736,0.4159286022186279,0.8253249526023865,0.8253249526023865,0.0,112.65557098388672,153.0,56448.16796875,0.0,1792.06005859375,1.0,279.4991760253906,283.2252502441406,297.2109680175781,300.94842529296875,293.1499938964844,293.1499938964844,279.45001220703125,40601.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86776202917099,1.0,0.0,0.0,3.621585607528688,3.621610164642334,8.751667337492108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.322265625,0.0,1535.94482421875,1895.4371337890625,0.0,3101.816650390625,0.8997441530227661,1.0,0.0,3.0,1.0,0.0
17833560,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9609280228614808,0.4747578501701355,0.4282362759113312,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8756212592124939,0.3674384355545044,0.3491510450839996,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8856840133666992,0.3796076774597168,0.2666850686073303,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8430267572402954,0.3265905082225799,0.3110553920269012,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7382436394691467,0.2162299901247024,0.983325183391571,284.8903503417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7752990722656,297.3559875488281,284.8934936523437,1.0,0.5270851254463196,0.5104491114616394,0.5104491114616394,1.0,1.0,-2.807558298110962,1.049058198928833,1.758500099182129,0.4152484536170959,0.8339929580688477,0.8339929580688477,0.0,122.96549224853516,171.0,56124.02734375,0.0,1847.2939453125,1.0,279.4584045410156,283.28546142578125,297.18328857421875,300.8477783203125,293.1499938964844,293.1499938964844,279.75,40481.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695771098136902,1.0,0.0,0.0,3.50271224975586,3.502735614776612,8.186574405044666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.8427734375,0.0,1407.576171875,1895.4371337890625,0.0,3118.84375,0.876923680305481,1.0,0.0,3.0,1.0,0.0
17833620,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.930105447769165,0.476127564907074,0.4290489554405212,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8521512746810913,0.369838684797287,0.3517477214336395,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8604426383972168,0.3806334137916565,0.2676132917404175,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.821121871471405,0.3278837203979492,0.3126324415206909,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7189307808876038,0.2166462242603302,0.9871487617492676,285.0168762207031,284.95001220703125,298.5160827636719,294.159912109375,297.78515625,297.3493957519531,285.01544189453125,1.0,0.5378584861755371,0.5088951587677002,0.5088951587677002,1.0,1.0,-2.819252252578736,1.0513073205947876,1.7679448127746582,0.4148977696895599,0.9312446713447572,0.9312446713447572,0.0,137.38888549804688,171.0,55665.61328125,0.0,1934.9334716796875,1.0,279.7296142578125,283.4154968261719,297.1283264160156,300.6671447753906,293.1499938964844,293.1499938964844,279.75,33167.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611758947372437,1.0,0.0,0.0,3.6097378730773926,3.609760999679565,8.694499911143794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7890625,0.0,1467.877685546875,1895.4371337890625,0.0,3040.03369140625,0.8944270014762878,1.0,0.0,3.0,1.0,0.0
17833680,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9220120310783386,0.476729154586792,0.4297266602516174,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8462965488433838,0.3706064224243164,0.3526569902896881,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8540908098220825,0.3809679746627807,0.2679879367351532,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8154005408287048,0.3283036053180694,0.313211590051651,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7137179374694824,0.2167974263429641,0.988644242286682,285.010009765625,284.95001220703125,298.5281066894531,294.1629943847656,297.7889099121094,297.3486328125,285.00946044921875,1.0,0.5412663221359253,0.5084044337272644,0.5084044337272644,1.0,1.0,-2.824103116989136,1.0524922609329224,1.7716108560562134,0.4150401949882507,0.9368250966072084,0.9368250966072084,0.0,141.77944946289062,174.0,55775.85546875,0.0,1963.8240966796875,1.0,279.7413635253906,283.40887451171875,297.14044189453125,300.69940185546875,293.1499938964844,293.1499938964844,279.45001220703125,33196.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607537150382996,1.0,0.0,0.0,3.635535717010498,3.63555908203125,8.819219488032104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1220703125,0.0,1496.2396240234375,1895.4371337890625,0.0,3036.073974609375,0.9000974297523499,1.0,0.0,3.0,1.0,0.0
17833740,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.902114748954773,0.4783216118812561,0.4317910671234131,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8317472338676453,0.3731063306331634,0.3556794822216034,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8378170132637024,0.3815104067325592,0.2688922882080078,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7997096180915833,0.3294089734554291,0.3149117827415466,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6990060210227966,0.2169940322637558,0.992384672164917,284.9107971191406,284.95001220703125,298.5758972167969,294.175048828125,297.798095703125,297.3367919921875,284.91314697265625,1.0,0.5505916476249695,0.5063596963882446,0.5063596963882446,1.0,1.0,-2.837852478027344,1.054661989212036,1.7831904888153076,0.4144267141819,0.8511896729469299,0.8511896729469299,0.0,154.48324584960938,162.0,56523.66015625,0.0,2047.4857177734373,1.0,279.4577941894531,283.2909851074219,297.198974609375,300.8749389648437,293.1499938964844,293.1499938964844,279.75,38629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694701790809631,1.0,0.0,0.0,3.522963285446167,3.52298641204834,8.281509735752479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.61572265625,0.0,1415.3623046875,1895.4371337890625,0.0,3117.8408203125,0.8795215487480164,1.0,0.0,3.0,1.0,0.0
17833800,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.902114748954773,0.4783216118812561,0.4317910671234131,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8317472338676453,0.3731063306331634,0.3556794822216034,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8378170132637024,0.3815104067325592,0.2688922882080078,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7997096180915833,0.3294089734554291,0.3149117827415466,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6990060210227966,0.2169940322637558,0.992384672164917,284.9107971191406,284.95001220703125,298.5758972167969,294.175048828125,297.798095703125,297.3367919921875,284.91314697265625,1.0,0.5505916476249695,0.5063596963882446,0.5063596963882446,1.0,1.0,-2.837852478027344,1.054661989212036,1.7831904888153076,0.4144267141819,0.8511896729469299,0.8511896729469299,0.0,154.48324584960938,162.0,56523.66015625,0.0,2047.4857177734373,1.0,279.4577941894531,283.2909851074219,297.198974609375,300.8749389648437,293.1499938964844,293.1499938964844,279.75,38629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694701790809631,1.0,0.0,0.0,3.522963285446167,3.52298641204834,8.281509735752479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.61572265625,0.0,1415.3623046875,1895.4371337890625,0.0,3117.8408203125,0.8795215487480164,1.0,0.0,3.0,1.0,0.0
17833860,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9014111161231996,0.481283038854599,0.4341787993907928,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8317795991897583,0.3762508332729339,0.3585042953491211,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8365365862846375,0.3828144073486328,0.26967453956604,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7988354563713074,0.3310695588588714,0.3163626492023468,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6976520419120789,0.2175846099853515,0.994692087173462,285.01727294921875,284.95001220703125,298.61981201171875,294.1855163574219,297.8140869140625,297.3373413085937,285.0159606933594,1.0,0.5528615713119507,0.5051353573799133,0.5051353573799133,1.0,1.0,-2.84957218170166,1.0573487281799316,1.792223334312439,0.414616197347641,0.9541025757789612,0.9541025757789612,0.0,156.52496337890625,150.0,56171.89453125,0.0,2076.72216796875,1.0,279.7415771484375,283.4027099609375,297.16650390625,300.7503356933594,293.1499938964844,293.1499938964844,279.45001220703125,32698.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86183100938797,1.0,0.0,0.0,3.668761730194092,3.668785572052002,8.981157861853717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6552734375,0.0,1529.3121337890625,1895.4371337890625,0.0,3046.178466796875,0.9071524739265442,1.0,0.0,3.0,1.0,0.0
17833920,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9014111161231996,0.481283038854599,0.4341787993907928,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8317795991897583,0.3762508332729339,0.3585042953491211,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8365365862846375,0.3828144073486328,0.26967453956604,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7988354563713074,0.3310695588588714,0.3163626492023468,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6976520419120789,0.2175846099853515,0.994692087173462,285.01727294921875,284.95001220703125,298.61981201171875,294.1855163574219,297.8140869140625,297.3373413085937,285.0159606933594,1.0,0.5528615713119507,0.5051353573799133,0.5051353573799133,1.0,1.0,-2.84957218170166,1.0573487281799316,1.792223334312439,0.414616197347641,0.9541025757789612,0.9541025757789612,0.0,156.52496337890625,150.0,56171.89453125,0.0,2076.72216796875,1.0,279.7415771484375,283.4027099609375,297.16650390625,300.7503356933594,293.1499938964844,293.1499938964844,279.45001220703125,32698.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86183100938797,1.0,0.0,0.0,3.668761730194092,3.668785572052002,8.981157861853717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6552734375,0.0,1529.3121337890625,1895.4371337890625,0.0,3046.178466796875,0.9071524739265442,1.0,0.0,3.0,1.0,0.0
17833980,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9089112877845764,0.482951819896698,0.4358288645744324,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8386452198028564,0.3787688910961151,0.3609010279178619,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8421361446380615,0.3833442628383636,0.270095556974411,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8051404356956482,0.332167774438858,0.3174116015434265,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7027624845504761,0.2178409397602081,0.9956464767456056,284.9027099609375,284.95001220703125,298.6595153808594,294.19439697265625,297.8218078613281,297.32745361328125,284.9051818847656,1.0,0.5513449311256409,0.503911018371582,0.503911018371582,1.0,1.0,-2.857358455657959,1.05840003490448,1.7989585399627686,0.4141647517681122,0.8571670651435852,0.8571670651435852,0.0,152.83973693847656,138.0,56889.49609375,0.0,2071.69677734375,1.0,279.4574584960937,283.27264404296875,297.2209167480469,300.92315673828125,293.1499938964844,293.1499938964844,279.75,38661.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711361885070801,1.0,0.0,0.0,3.5620040893554688,3.5620276927948,8.466075200885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.72216796875,0.0,1456.8914794921875,1895.4371337890625,0.0,3133.46875,0.8880442976951599,1.0,0.0,3.0,1.0,0.0
17834040,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9089112877845764,0.482951819896698,0.4358288645744324,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8386452198028564,0.3787688910961151,0.3609010279178619,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8421361446380615,0.3833442628383636,0.270095556974411,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8051404356956482,0.332167774438858,0.3174116015434265,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7027624845504761,0.2178409397602081,0.9956464767456056,284.9027099609375,284.95001220703125,298.6595153808594,294.19439697265625,297.8218078613281,297.32745361328125,284.9051818847656,1.0,0.5513449311256409,0.503911018371582,0.503911018371582,1.0,1.0,-2.857358455657959,1.05840003490448,1.7989585399627686,0.4141647517681122,0.8571670651435852,0.8571670651435852,0.0,152.83973693847656,138.0,56889.49609375,0.0,2071.69677734375,1.0,279.4574584960937,283.27264404296875,297.2209167480469,300.92315673828125,293.1499938964844,293.1499938964844,279.75,38661.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711361885070801,1.0,0.0,0.0,3.5620040893554688,3.5620276927948,8.466075200885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.72216796875,0.0,1456.8914794921875,1895.4371337890625,0.0,3133.46875,0.8880442976951599,1.0,0.0,3.0,1.0,0.0
17834100,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9155100584030152,0.4843511581420898,0.4366295337677002,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8441231846809387,0.3803127408027649,0.3620325624942779,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8469845056533813,0.383941501379013,0.2702493369579315,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8102544546127319,0.3329582810401916,0.3178578317165375,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7071306109428406,0.2181277275085449,0.9957576394081116,285.0250549316406,284.95001220703125,298.6776733398437,294.1981811523437,297.8281555175781,297.3274230957031,285.028564453125,1.0,0.5496410727500916,0.503298819065094,0.503298819065094,1.0,1.0,-2.8605308532714844,1.0586289167404177,1.801901936531067,0.4136859476566314,0.9427085518836976,0.9427085518836976,0.0,149.53981018066406,138.0,56209.74609375,0.0,2060.8720703125,1.0,279.7001647949219,283.4065246582031,297.1687927246094,300.7203674316406,293.1499938964844,293.1499938964844,279.75,33817.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865172266960144,1.0,0.0,0.0,3.6179213523864746,3.6179447174072266,8.733966865293041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0400390625,0.0,1481.58544921875,1895.4371337890625,0.0,3077.521728515625,0.898450493812561,1.0,0.0,3.0,1.0,0.0
17834160,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9249504804611206,0.4859206676483154,0.4378533661365509,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8516178131103516,0.3820117115974426,0.3634185492992401,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8538845777511597,0.3847187459468841,0.2706297636032104,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.817027747631073,0.3338940739631653,0.3185273110866546,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7131145596504211,0.2185364514589309,0.9965835809707642,285.0151062011719,284.95001220703125,298.69464111328125,294.2015380859375,297.8354187011719,297.32965087890625,285.0133056640625,1.0,0.5476384162902832,0.5026891827583313,0.5026891827583313,1.0,1.0,-2.865920305252075,1.0597788095474243,1.8061414957046509,0.4136578142642975,0.9606885313987732,0.9606885313987732,0.0,145.28359985351562,126.0,56443.6796875,0.0,2049.01220703125,1.0,279.742431640625,283.39129638671875,297.181640625,300.78497314453125,293.1499938964844,293.1499938964844,279.45001220703125,32801.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633756041526794,1.0,0.0,0.0,3.699475049972534,3.699498891830444,9.13215956188651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.759765625,0.0,1564.6563720703125,1895.4371337890625,0.0,3060.667236328125,0.914011299610138,1.0,0.0,3.0,1.0,0.0
17834220,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.94556987285614,0.4875417351722717,0.4392844438552856,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8686748147010803,0.3846225440502167,0.3657010793685913,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8695884346961975,0.3853238821029663,0.2709539234638214,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8316364288330078,0.3350609242916107,0.3194367587566376,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7255538702011108,0.21889229118824,0.9970115423202516,284.8990478515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8402099609375,297.3208923339844,284.9016418457031,1.0,0.5426743030548096,0.5014699697494507,0.5014699697494507,1.0,1.0,-2.8723886013031006,1.0602521896362305,1.81213641166687,0.4128672182559967,0.8604851365089417,0.8604851365089417,0.0,136.16162109375,114.0,57133.3984375,0.0,2015.0489501953125,1.0,279.457275390625,283.2611694335937,297.2325439453125,300.9515380859375,293.1499938964844,293.1499938964844,279.75,38804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872505784034729,1.0,0.0,0.0,3.5875821113586426,3.5876059532165527,8.58809755754919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.45703125,0.0,1485.454833984375,1895.4371337890625,0.0,3146.315185546875,0.8937983512878418,1.0,0.0,3.0,1.0,0.0
17834280,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.94556987285614,0.4875417351722717,0.4392844438552856,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8686748147010803,0.3846225440502167,0.3657010793685913,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8695884346961975,0.3853238821029663,0.2709539234638214,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8316364288330078,0.3350609242916107,0.3194367587566376,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7255538702011108,0.21889229118824,0.9970115423202516,284.8990478515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8402099609375,297.3208923339844,284.9016418457031,1.0,0.5426743030548096,0.5014699697494507,0.5014699697494507,1.0,1.0,-2.8723886013031006,1.0602521896362305,1.81213641166687,0.4128672182559967,0.8604851365089417,0.8604851365089417,0.0,136.16162109375,114.0,57133.3984375,0.0,2015.0489501953125,1.0,279.457275390625,283.2611694335937,297.2325439453125,300.9515380859375,293.1499938964844,293.1499938964844,279.75,38804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872505784034729,1.0,0.0,0.0,3.5875821113586426,3.5876059532165527,8.58809755754919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.45703125,0.0,1485.454833984375,1895.4371337890625,0.0,3146.315185546875,0.8937983512878418,1.0,0.0,3.0,1.0,0.0
17834340,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9710212349891664,0.4904548227787018,0.4411410689353943,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8920800089836121,0.3879540562629699,0.3681792616844177,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8915271759033203,0.386766642332077,0.2714452147483825,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8515360355377197,0.3368492424488067,0.3204891383647918,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7419528365135193,0.2196680456399917,0.9977476000785828,285.0149230957031,284.95001220703125,298.75,294.2104187011719,297.8505859375,297.3239440917969,285.0130615234375,1.0,0.5369806289672852,0.5002506971359253,0.5002506971359253,1.0,1.0,-2.880331516265869,1.0613397359848022,1.818991780281067,0.4121519923210144,0.9653974175453186,0.9653974175453186,0.0,125.50267028808594,102.0,56644.23828125,0.0,1975.7969970703125,1.0,279.74285888671875,283.3838806152344,297.1899108886719,300.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,32910.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646165132522583,1.0,0.0,0.0,3.720619201660156,3.7206432819366455,9.236846949534084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.25,0.0,1589.6043701171875,1895.4371337890625,0.0,3072.30810546875,0.9187489151954652,1.0,0.0,3.0,1.0,0.0
17834400,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9710212349891664,0.4904548227787018,0.4411410689353943,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8920800089836121,0.3879540562629699,0.3681792616844177,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8915271759033203,0.386766642332077,0.2714452147483825,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8515360355377197,0.3368492424488067,0.3204891383647918,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7419528365135193,0.2196680456399917,0.9977476000785828,285.0149230957031,284.95001220703125,298.75,294.2104187011719,297.8505859375,297.3239440917969,285.0130615234375,1.0,0.5369806289672852,0.5002506971359253,0.5002506971359253,1.0,1.0,-2.880331516265869,1.0613397359848022,1.818991780281067,0.4121519923210144,0.9653974175453186,0.9653974175453186,0.0,125.50267028808594,102.0,56644.23828125,0.0,1975.7969970703125,1.0,279.74285888671875,283.3838806152344,297.1899108886719,300.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,32910.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646165132522583,1.0,0.0,0.0,3.720619201660156,3.7206432819366455,9.236846949534084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.25,0.0,1589.6043701171875,1895.4371337890625,0.0,3072.30810546875,0.9187489151954652,1.0,0.0,3.0,1.0,0.0
17834460,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9956073760986328,0.4919659197330475,0.442425012588501,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9218191504478456,0.3906143307685852,0.3704512119293213,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9193859100341796,0.387408971786499,0.2717521786689758,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8766027688980103,0.3380487859249115,0.3213699460029602,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7625727653503418,0.2200758010149002,0.9981215000152588,284.8975524902344,284.95001220703125,298.7719421386719,294.2138061523437,297.8523864746094,297.3155212402344,284.9001770019531,1.0,0.5308568477630615,0.4990454018115997,0.4990454018115997,1.0,1.0,-2.8864903450012207,1.061673641204834,1.8248167037963867,0.4112378060817718,0.8638139963150024,0.8638139963150024,0.0,114.62583923339844,90.0,57338.90234375,0.0,1932.3408203125,1.0,279.4571228027344,283.2528686523437,297.2386169433594,300.970947265625,293.1499938964844,293.1499938964844,279.75,38848.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735964894294739,1.0,0.0,0.0,3.60805606842041,3.6080801486968994,8.686400860824506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1171875,0.0,1508.072998046875,1895.4371337890625,0.0,3156.54443359375,0.8983524441719055,1.0,0.0,3.0,1.0,0.0
17834520,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9956073760986328,0.4919659197330475,0.442425012588501,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9218191504478456,0.3906143307685852,0.3704512119293213,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9193859100341796,0.387408971786499,0.2717521786689758,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8766027688980103,0.3380487859249115,0.3213699460029602,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7625727653503418,0.2200758010149002,0.9981215000152588,284.8975524902344,284.95001220703125,298.7719421386719,294.2138061523437,297.8523864746094,297.3155212402344,284.9001770019531,1.0,0.5308568477630615,0.4990454018115997,0.4990454018115997,1.0,1.0,-2.8864903450012207,1.061673641204834,1.8248167037963867,0.4112378060817718,0.8638139963150024,0.8638139963150024,0.0,114.62583923339844,90.0,57338.90234375,0.0,1932.3408203125,1.0,279.4571228027344,283.2528686523437,297.2386169433594,300.970947265625,293.1499938964844,293.1499938964844,279.75,38848.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735964894294739,1.0,0.0,0.0,3.60805606842041,3.6080801486968994,8.686400860824506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1171875,0.0,1508.072998046875,1895.4371337890625,0.0,3156.54443359375,0.8983524441719055,1.0,0.0,3.0,1.0,0.0
17834580,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9174554944038392,0.5006535053253174,0.4489479064941406,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.847392737865448,0.3930288255214691,0.3746983706951141,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8441864848136902,0.3877189457416534,0.2734813988208771,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8095220327377319,0.3387262523174286,0.324122667312622,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7047275304794312,0.2202781438827514,1.0083552598953247,285.03778076171875,284.95001220703125,298.7929992675781,294.2189025878906,297.8677978515625,297.34210205078125,284.9974975585937,1.0,0.5122787356376648,0.4978401064872741,0.4978401064872741,1.0,1.0,-2.619919538497925,0.9427149891853333,1.6772044897079468,0.4060548841953277,0.9793655276298524,0.9793655276298524,0.0,147.72386169433594,78.0,54362.83203125,0.0,1872.943359375,1.0,279.7421875,283.357177734375,297.1935729980469,300.8056640625,293.1499938964844,293.1499938964844,279.45001220703125,33532.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648862242698669,1.0,0.0,0.0,3.716951847076416,3.716976165771485,9.21864682368323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.130859375,0.0,1590.1375732421875,1895.4371337890625,0.0,3074.838134765625,0.9191868901252748,1.0,0.0,3.0,1.0,0.0
17834640,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9174554944038392,0.5006535053253174,0.4489479064941406,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.847392737865448,0.3930288255214691,0.3746983706951141,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8441864848136902,0.3877189457416534,0.2734813988208771,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8095220327377319,0.3387262523174286,0.324122667312622,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7047275304794312,0.2202781438827514,1.0083552598953247,285.03778076171875,284.95001220703125,298.7929992675781,294.2189025878906,297.8677978515625,297.34210205078125,284.9974975585937,1.0,0.5122787356376648,0.4978401064872741,0.4978401064872741,1.0,1.0,-2.619919538497925,0.9427149891853333,1.6772044897079468,0.4060548841953277,0.9793655276298524,0.9793655276298524,0.0,147.72386169433594,78.0,54362.83203125,0.0,1872.943359375,1.0,279.7421875,283.357177734375,297.1935729980469,300.8056640625,293.1499938964844,293.1499938964844,279.45001220703125,33532.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648862242698669,1.0,0.0,0.0,3.716951847076416,3.716976165771485,9.21864682368323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.130859375,0.0,1590.1375732421875,1895.4371337890625,0.0,3074.838134765625,0.9191868901252748,1.0,0.0,3.0,1.0,0.0
17834700,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.5046065449714661,0.4003117680549621,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9667516946792604,0.395085871219635,0.3741092979907989,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9619911313056946,0.3888316750526428,0.2723224759101867,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.91484934091568,0.3400302827358246,0.3226726651191711,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7942512631416321,0.2210050523281097,0.9997940063476562,284.87078857421875,284.95001220703125,298.80322265625,294.2220764160156,297.8898010253906,297.360107421875,284.8636474609375,1.0,0.5179839134216309,0.4972374737262726,0.4972374737262726,1.0,1.0,-2.8575544357299805,1.0468796491622925,1.810674905776977,0.3976971507072449,0.855930507183075,0.855930507183075,0.0,100.59551239013672,78.0,57071.54296875,0.0,1809.2220458984373,1.0,279.4973449707031,283.222900390625,297.2450866699219,300.9897155761719,293.1499938964844,293.1499938964844,279.45001220703125,38553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698285818099976,1.0,0.0,0.0,3.651664257049561,3.651688814163208,8.897642942429229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1376953125,0.0,1554.1368408203125,1895.4371337890625,0.0,3121.20263671875,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
17834760,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.5093168020248413,0.3900424838066101,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.975814402103424,0.3963354229927063,0.3752431869506836,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9705683588981628,0.3890880048274994,0.2724754214286804,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9246070384979248,0.3405966162681579,0.3231610953807831,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8014684319496155,0.2211733013391494,1.0001753568649292,284.8840637207031,284.95001220703125,298.8132629394531,294.2256164550781,297.90234375,297.3753356933594,284.8868103027344,1.0,0.512673020362854,0.4969326853752136,0.4969326853752136,1.0,1.0,-2.8348195552825928,1.03629469871521,1.7985248565673828,0.3977987468242645,0.8382583260536194,0.8382583260536194,0.0,97.61213684082033,98.0,56286.23046875,0.0,1767.658203125,1.0,279.45806884765625,283.2516784667969,297.2354431152344,300.9129943847656,293.1499938964844,293.1499938964844,279.75,40246.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704159259796143,1.0,0.0,0.0,3.542574882507324,3.5425987243652344,8.373969535568904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9296875,0.0,1447.743408203125,1895.4371337890625,0.0,3126.712158203125,0.8847112059593201,1.0,0.0,3.0,1.0,0.0
17834820,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.5184173583984375,0.3845306634902954,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.981868863105774,0.39918053150177,0.3776264190673828,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.975676953792572,0.3903409838676452,0.2731125652790069,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9311128854751588,0.3421581387519836,0.3243805766105652,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8060672879219055,0.2219686359167099,1.0026732683181765,285.0115051269531,284.95001220703125,298.8296813964844,294.2324523925781,297.93096923828125,297.4117431640625,285.0107727050781,1.0,0.5129350423812866,0.4964206516742706,0.4964206516742706,1.0,1.0,-2.836240530014038,1.0360143184661863,1.800226092338562,0.396516740322113,0.9373475313186646,0.9373475313186646,0.0,96.36612701416016,98.0,55702.72265625,0.0,1763.8587646484375,1.0,279.7350769042969,283.3877258300781,297.1910705566406,300.73736572265625,293.1499938964844,293.1499938964844,279.75,33328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600456118583679,1.0,0.0,0.0,3.644516944885254,3.644540309906006,8.862846243573586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.001953125,0.0,1507.1204833984375,1895.4371337890625,0.0,3029.4326171875,0.9022005200386048,1.0,0.0,3.0,1.0,0.0
17834880,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.5197910070419312,0.3853188753128052,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.981691598892212,0.3997323513031006,0.3781667351722717,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9752674102783204,0.3905872702598572,0.2733026146888733,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9307138919830322,0.3424629271030426,0.3246877193450928,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8057262897491455,0.2221376448869705,1.003481149673462,285.0088195800781,284.95001220703125,298.8327331542969,294.2338562011719,297.9349670410156,297.41632080078125,285.0087280273437,1.0,0.5136359333992004,0.4963231086730957,0.4963231086730957,1.0,1.0,-2.8394014835357666,1.0371509790420532,1.8022505044937127,0.3968809843063354,0.9419788718223572,0.9419788718223572,0.0,96.66033935546876,118.0,55789.56640625,0.0,1770.16015625,1.0,279.7415771484375,283.3851623535156,297.20037841796875,300.7591247558594,293.1499938964844,293.1499938964844,279.45001220703125,33347.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596283793449402,1.0,0.0,0.0,3.659741163253784,3.6597647666931152,8.937046800383541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.7666015625,0.0,1524.1302490234375,1895.4371337890625,0.0,3025.51953125,0.9057270884513856,1.0,0.0,3.0,1.0,0.0
