time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.5238944888114929,0.4025180339813232,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9708991050720216,0.4024948477745056,0.3811107277870178,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9623169898986816,0.3913155794143677,0.2740930616855621,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9167570471763612,0.3437421321868896,0.326227456331253,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7948669195175171,0.2227416485548019,1.0075781345367432,284.9199523925781,284.95001220703125,298.8515319824219,294.2435302734375,297.9396057128906,297.4127197265625,284.9230041503906,1.0,0.5217358469963074,0.4957135319709778,0.4957135319709778,1.0,1.0,-2.8713161945343018,1.0492616891860962,1.8220546245574951,0.4015299081802368,0.865810751914978,0.865810751914978,0.0,101.85527801513672,138.0,56952.71875,0.0,1845.3837890625,1.0,279.4575500488281,283.2727355957031,297.2663879394531,300.9585876464844,293.1499938964844,293.1499938964844,279.75,38065.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680816292762756,1.0,0.0,0.0,3.5659525394439697,3.5659759044647217,8.48485456117487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.64697265625,0.0,1456.7557373046875,1895.4371337890625,0.0,3104.814697265625,0.8887075185775757,1.0,0.0,3.0,1.0,0.0
17835000,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.5238944888114929,0.4025180339813232,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9708991050720216,0.4024948477745056,0.3811107277870178,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9623169898986816,0.3913155794143677,0.2740930616855621,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9167570471763612,0.3437421321868896,0.326227456331253,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7948669195175171,0.2227416485548019,1.0075781345367432,284.9199523925781,284.95001220703125,298.8515319824219,294.2435302734375,297.9396057128906,297.4127197265625,284.9230041503906,1.0,0.5217358469963074,0.4957135319709778,0.4957135319709778,1.0,1.0,-2.8713161945343018,1.0492616891860962,1.8220546245574951,0.4015299081802368,0.865810751914978,0.865810751914978,0.0,101.85527801513672,138.0,56952.71875,0.0,1845.3837890625,1.0,279.4575500488281,283.2727355957031,297.2663879394531,300.9585876464844,293.1499938964844,293.1499938964844,279.75,38065.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680816292762756,1.0,0.0,0.0,3.5659525394439697,3.5659759044647217,8.48485456117487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.64697265625,0.0,1456.7557373046875,1895.4371337890625,0.0,3104.814697265625,0.8887075185775757,1.0,0.0,3.0,1.0,0.0
17835060,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.5230617523193359,0.4333096146583557,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9491848349571228,0.4059206545352936,0.3844256103038788,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9380097389221193,0.3928084075450897,0.2751745879650116,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8946902751922607,0.3455672860145569,0.3280668556690216,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7763113379478455,0.2235658913850784,1.0122745037078855,285.0530700683594,284.95001220703125,298.86968994140625,294.2545166015625,297.9285888671875,297.38482666015625,285.0521850585937,1.0,0.5348631739616394,0.4944810271263122,0.4944810271263122,1.0,1.0,-2.921448469161988,1.067711591720581,1.8537368774414065,0.4084435105323791,1.0,1.0,0.0,111.37113189697266,156.0,57227.7578125,0.0,1973.4788818359373,1.0,279.7428894042969,283.4014892578125,297.24346923828125,300.87896728515625,293.1499938964844,293.1499938964844,279.45001220703125,31792.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621719479560852,1.0,0.0,0.0,3.740384578704834,3.7404086589813232,9.335246318187274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.525390625,0.0,1603.8082275390625,1895.4371337890625,0.0,3049.376708984375,0.9225640892982484,1.0,0.0,3.0,1.0,0.0
17835120,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.5230617523193359,0.4333096146583557,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9491848349571228,0.4059206545352936,0.3844256103038788,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9380097389221193,0.3928084075450897,0.2751745879650116,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8946902751922607,0.3455672860145569,0.3280668556690216,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7763113379478455,0.2235658913850784,1.0122745037078855,285.0530700683594,284.95001220703125,298.86968994140625,294.2545166015625,297.9285888671875,297.38482666015625,285.0521850585937,1.0,0.5348631739616394,0.4944810271263122,0.4944810271263122,1.0,1.0,-2.921448469161988,1.067711591720581,1.8537368774414065,0.4084435105323791,1.0,1.0,0.0,111.37113189697266,156.0,57227.7578125,0.0,1973.4788818359373,1.0,279.7428894042969,283.4014892578125,297.24346923828125,300.87896728515625,293.1499938964844,293.1499938964844,279.45001220703125,31792.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621719479560852,1.0,0.0,0.0,3.740384578704834,3.7404086589813232,9.335246318187274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.525390625,0.0,1603.8082275390625,1895.4371337890625,0.0,3049.376708984375,0.9225640892982484,1.0,0.0,3.0,1.0,0.0
17835180,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9951685667037964,0.5159658193588257,0.466331422328949,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9185131788253784,0.4084624350070953,0.3875440061092376,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.90620756149292,0.3933224081993103,0.2760955095291137,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8681932687759399,0.3466269373893738,0.3297644853591919,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7535216212272644,0.2237281501293182,1.0161635875701904,284.9237060546875,284.95001220703125,298.8872375488281,294.2667236328125,297.89556884765625,297.3226318359375,284.9251708984375,1.0,0.5503484010696411,0.4932485222816467,0.4932485222816467,1.0,1.0,-2.974501132965088,1.087132215499878,1.88736891746521,0.4165011048316955,0.9151462316513062,0.9151462316513062,0.0,124.89713287353516,174.0,59034.46484375,0.0,2129.81298828125,1.0,279.457275390625,283.2416076660156,297.3113708496094,301.1314697265625,293.1499938964844,293.1499938964844,279.1499938964844,36395.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751524686813354,1.0,0.0,0.0,3.728327512741089,3.728352546691896,9.275159982280456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.02734375,0.0,1625.095947265625,1895.4371337890625,0.0,3171.13623046875,0.9231815934181212,1.0,0.0,3.0,1.0,0.0
17835240,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9951685667037964,0.5159658193588257,0.466331422328949,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9185131788253784,0.4084624350070953,0.3875440061092376,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.90620756149292,0.3933224081993103,0.2760955095291137,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8681932687759399,0.3466269373893738,0.3297644853591919,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7535216212272644,0.2237281501293182,1.0161635875701904,284.9237060546875,284.95001220703125,298.8872375488281,294.2667236328125,297.89556884765625,297.3226318359375,284.9251708984375,1.0,0.5503484010696411,0.4932485222816467,0.4932485222816467,1.0,1.0,-2.974501132965088,1.087132215499878,1.88736891746521,0.4165011048316955,0.9151462316513062,0.9151462316513062,0.0,124.89713287353516,174.0,59034.46484375,0.0,2129.81298828125,1.0,279.457275390625,283.2416076660156,297.3113708496094,301.1314697265625,293.1499938964844,293.1499938964844,279.1499938964844,36395.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751524686813354,1.0,0.0,0.0,3.728327512741089,3.728352546691896,9.275159982280456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.02734375,0.0,1625.095947265625,1895.4371337890625,0.0,3171.13623046875,0.9231815934181212,1.0,0.0,3.0,1.0,0.0
17835300,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9719060063362122,0.5130249261856079,0.4634423553943634,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8946999311447144,0.4094154834747314,0.3890054821968078,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8829725384712219,0.3932411670684814,0.2764632105827331,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8472685217857361,0.3468526899814605,0.3305348455905914,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7358342409133911,0.2235116213560104,1.0177838802337646,284.81884765625,284.95001220703125,298.89581298828125,294.27325439453125,297.88201904296875,297.2971496582031,284.8205261230469,1.0,0.5571110844612122,0.4926322698593139,0.4926322698593139,1.0,1.0,-2.974368095397949,1.0858873128890991,1.88848078250885,0.4152690172195434,0.819126307964325,0.819126307964325,0.0,136.0358123779297,174.0,59549.171875,0.0,2187.339111328125,1.0,279.19891357421875,283.1241149902344,297.3351135253906,301.280517578125,293.1499938964844,293.1499938964844,279.1499938964844,41597.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823720812797546,1.0,0.0,0.0,3.622586488723755,3.622611284255981,8.756505280871352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2890625,0.0,1544.450927734375,1895.4371337890625,0.0,3238.806640625,0.9004631638526917,1.0,0.0,3.0,1.0,0.0
17835360,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9502617120742798,0.5118308067321777,0.4619567692279815,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8769332766532898,0.4104433059692383,0.3902943134307861,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8649407029151917,0.3932508528232574,0.2766978144645691,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8313668370246887,0.3471311032772064,0.3311373293399811,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.72205650806427,0.2233128100633621,1.01865553855896,284.8875427246094,284.95001220703125,298.9042358398437,294.28009033203125,297.87567138671875,297.28369140625,284.8897705078125,1.0,0.5636495351791382,0.4915955364704132,0.4915955364704132,1.0,1.0,-2.9761812686920166,1.0846840143203735,1.8914971351623533,0.4135239720344543,0.8332854509353638,0.8332854509353638,0.0,146.43067932128906,192.0,59212.421875,0.0,2243.28857421875,1.0,279.1583251953125,283.1893005371094,297.3048400878906,301.16729736328125,293.1499938964844,293.1499938964844,279.45001220703125,40566.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831127882003784,1.0,0.0,0.0,3.5091629028320312,3.5091865062713623,8.216755986723001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4345703125,0.0,1414.8984375,1895.4371337890625,0.0,3245.744873046875,0.8784047961235046,1.0,0.0,3.0,1.0,0.0
17835420,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.916960060596466,0.5126131772994995,0.4626279771327972,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8522481322288513,0.4133884608745575,0.3935851752758026,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.839975118637085,0.3942991197109222,0.277787834405899,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8082887530326843,0.3484697639942169,0.3329405188560486,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.70030277967453,0.2234827131032943,1.0221900939941406,285.0016784667969,284.95001220703125,298.9207458496094,294.2944641113281,297.87713623046875,297.2794189453125,285.0013427734375,1.0,0.5765930414199829,0.4895220696926117,0.4895220696926117,1.0,1.0,-2.9886600971221924,1.0857603549957275,1.9028997421264648,0.4115095436573028,0.9283992648124696,0.9283992648124696,0.0,165.31143188476562,195.0,58757.40625,0.0,2361.685791015625,1.0,279.4413452148437,283.3134460449219,297.26812744140625,301.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,33588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736773133277893,1.0,0.0,0.0,3.6271047592163086,3.627128124237061,8.778362143857521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.09765625,0.0,1489.9136962890625,1895.4371337890625,0.0,3157.302734375,0.8985295295715332,1.0,0.0,3.0,1.0,0.0
17835480,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.916960060596466,0.5126131772994995,0.4626279771327972,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8522481322288513,0.4133884608745575,0.3935851752758026,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.839975118637085,0.3942991197109222,0.277787834405899,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8082887530326843,0.3484697639942169,0.3329405188560486,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.70030277967453,0.2234827131032943,1.0221900939941406,285.0016784667969,284.95001220703125,298.9207458496094,294.2944641113281,297.87713623046875,297.2794189453125,285.0013427734375,1.0,0.5765930414199829,0.4895220696926117,0.4895220696926117,1.0,1.0,-2.9886600971221924,1.0857603549957275,1.9028997421264648,0.4115095436573028,0.9283992648124696,0.9283992648124696,0.0,165.31143188476562,195.0,58757.40625,0.0,2361.685791015625,1.0,279.4413452148437,283.3134460449219,297.26812744140625,301.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,33588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736773133277893,1.0,0.0,0.0,3.6271047592163086,3.627128124237061,8.778362143857521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.09765625,0.0,1489.9136962890625,1895.4371337890625,0.0,3157.302734375,0.8985295295715332,1.0,0.0,3.0,1.0,0.0
17835540,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8997120261192322,0.5126311182975769,0.4633328318595886,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.839592695236206,0.4156241118907928,0.3963575065135956,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8266086578369141,0.3945527970790863,0.2784799933433532,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.794633686542511,0.3492108285427093,0.3342874348163605,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6874879598617554,0.2233104258775711,1.0242215394973757,284.9128723144531,284.95001220703125,298.93682861328125,294.3097839355469,297.8739624023437,297.2684631347656,284.9144897460937,1.0,0.5847592353820801,0.4874486029148102,0.4874486029148102,1.0,1.0,-2.997743368148804,1.0853642225265503,1.9123791456222528,0.4090324640274048,0.8478131890296936,0.8478131890296936,0.0,177.845458984375,183.0,59420.55078125,0.0,2442.28564453125,1.0,279.1579284667969,283.206298828125,297.3273010253906,301.18670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38641.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809728622436523,1.0,0.0,0.0,3.507322311401367,3.50734543800354,8.208137387555325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.23828125,0.0,1399.14453125,1895.4371337890625,0.0,3225.697021484375,0.8761084675788879,1.0,0.0,3.0,1.0,0.0
17835600,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8997120261192322,0.5126311182975769,0.4633328318595886,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.839592695236206,0.4156241118907928,0.3963575065135956,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8266086578369141,0.3945527970790863,0.2784799933433532,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.794633686542511,0.3492108285427093,0.3342874348163605,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6874879598617554,0.2233104258775711,1.0242215394973757,284.9128723144531,284.95001220703125,298.93682861328125,294.3097839355469,297.8739624023437,297.2684631347656,284.9144897460937,1.0,0.5847592353820801,0.4874486029148102,0.4874486029148102,1.0,1.0,-2.997743368148804,1.0853642225265503,1.9123791456222528,0.4090324640274048,0.8478131890296936,0.8478131890296936,0.0,177.845458984375,183.0,59420.55078125,0.0,2442.28564453125,1.0,279.1579284667969,283.206298828125,297.3273010253906,301.18670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38641.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809728622436523,1.0,0.0,0.0,3.507322311401367,3.50734543800354,8.208137387555325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.23828125,0.0,1399.14453125,1895.4371337890625,0.0,3225.697021484375,0.8761084675788879,1.0,0.0,3.0,1.0,0.0
17835660,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8987034559249878,0.5140078067779541,0.464301586151123,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8399067521095276,0.4185408651828766,0.3989582061767578,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.825772225856781,0.3955685794353485,0.2790636122226715,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.794087827205658,0.3505289554595947,0.3354093432426452,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.686342716217041,0.223547875881195,1.0249121189117432,285.00885009765625,284.95001220703125,298.9525451660156,294.3259582519531,297.8782043457031,297.2681579589844,285.0076599121094,1.0,0.5861116051673889,0.48617023229599,0.48617023229599,1.0,1.0,-3.004911661148072,1.0856937170028689,1.9192179441452024,0.4075627326965332,0.9411392211914062,0.9411392211914062,0.0,179.3998260498047,171.0,59013.89453125,0.0,2463.500732421875,1.0,279.4414367675781,283.3135070800781,297.304443359375,301.06707763671875,293.1499938964844,293.1499938964844,279.1499938964844,32993.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730018138885498,1.0,0.0,0.0,3.644031286239624,3.644054651260376,8.860484967954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9189453125,0.0,1504.08349609375,1895.4371337890625,0.0,3150.96728515625,0.901781976222992,1.0,0.0,3.0,1.0,0.0
17835720,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8987034559249878,0.5140078067779541,0.464301586151123,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8399067521095276,0.4185408651828766,0.3989582061767578,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.825772225856781,0.3955685794353485,0.2790636122226715,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.794087827205658,0.3505289554595947,0.3354093432426452,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.686342716217041,0.223547875881195,1.0249121189117432,285.00885009765625,284.95001220703125,298.9525451660156,294.3259582519531,297.8782043457031,297.2681579589844,285.0076599121094,1.0,0.5861116051673889,0.48617023229599,0.48617023229599,1.0,1.0,-3.004911661148072,1.0856937170028689,1.9192179441452024,0.4075627326965332,0.9411392211914062,0.9411392211914062,0.0,179.3998260498047,171.0,59013.89453125,0.0,2463.500732421875,1.0,279.4414367675781,283.3135070800781,297.304443359375,301.06707763671875,293.1499938964844,293.1499938964844,279.1499938964844,32993.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730018138885498,1.0,0.0,0.0,3.644031286239624,3.644054651260376,8.860484967954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9189453125,0.0,1504.08349609375,1895.4371337890625,0.0,3150.96728515625,0.901781976222992,1.0,0.0,3.0,1.0,0.0
17835780,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.904363751411438,0.5139926075935364,0.4644672870635986,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8460966348648071,0.4207779169082641,0.4010778069496155,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8305585980415344,0.3958195745944977,0.2792708575725555,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7995439767837524,0.3512803912162781,0.3361114859580993,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6905728578567505,0.2234767973423004,1.0242751836776731,284.9071655273437,284.95001220703125,298.9678955078125,294.34283447265625,297.8764953613281,297.2589111328125,284.908935546875,1.0,0.5838895440101624,0.4848918914794922,0.4848918914794922,1.0,1.0,-3.0079948902130127,1.0843778848648071,1.9236170053482056,0.4055138826370239,0.8514355421066284,0.8514355421066284,0.0,175.29052734375,159.0,59662.76171875,0.0,2448.1396484375,1.0,279.1577453613281,283.1967163085937,297.3631896972656,301.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,38627.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880931556224823,1.0,0.0,0.0,3.529421091079712,3.529444456100464,8.311898795909656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.07421875,0.0,1422.117919921875,1895.4371337890625,0.0,3225.31005859375,0.8808843493461609,1.0,0.0,3.0,1.0,0.0
17835840,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.904363751411438,0.5139926075935364,0.4644672870635986,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8460966348648071,0.4207779169082641,0.4010778069496155,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8305585980415344,0.3958195745944977,0.2792708575725555,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7995439767837524,0.3512803912162781,0.3361114859580993,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6905728578567505,0.2234767973423004,1.0242751836776731,284.9071655273437,284.95001220703125,298.9678955078125,294.34283447265625,297.8764953613281,297.2589111328125,284.908935546875,1.0,0.5838895440101624,0.4848918914794922,0.4848918914794922,1.0,1.0,-3.0079948902130127,1.0843778848648071,1.9236170053482056,0.4055138826370239,0.8514355421066284,0.8514355421066284,0.0,175.29052734375,159.0,59662.76171875,0.0,2448.1396484375,1.0,279.1577453613281,283.1967163085937,297.3631896972656,301.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,38627.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880931556224823,1.0,0.0,0.0,3.529421091079712,3.529444456100464,8.311898795909656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.07421875,0.0,1422.117919921875,1895.4371337890625,0.0,3225.31005859375,0.8808843493461609,1.0,0.0,3.0,1.0,0.0
17835900,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9094324707984924,0.5145357847213745,0.4644989669322967,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8509976267814636,0.4222130477428436,0.4020935297012329,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.834629476070404,0.396292507648468,0.2793373763561249,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8040321469306946,0.3519176542758941,0.3364067077636719,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6942522525787354,0.2236208468675613,1.023720145225525,285.0215759277344,284.95001220703125,298.9754943847656,294.3515319824219,297.87841796875,297.2586364746094,285.0235290527344,1.0,0.5819077491760254,0.4842526912689209,0.4842526912689209,1.0,1.0,-3.009016275405884,1.083514928817749,1.9255013465881348,0.4042674303054809,0.9322939515113832,0.9322939515113832,0.0,171.78265380859375,159.0,58992.80859375,0.0,2432.034423828125,1.0,279.39892578125,283.3236389160156,297.3193359375,301.0444030761719,293.1499938964844,293.1499938964844,279.45001220703125,33798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748406171798706,1.0,0.0,0.0,3.587172031402588,3.5871951580047607,8.586135322730115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7451171875,0.0,1448.1978759765625,1895.4371337890625,0.0,3168.2119140625,0.8913847804069519,1.0,0.0,3.0,1.0,0.0
17835960,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9168521761894226,0.5152432918548584,0.4649556577205658,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8575985431671143,0.4237754046916961,0.4033616781234741,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8403044939041138,0.3969188034534454,0.2796188592910766,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8100461959838867,0.3526829481124878,0.3369202613830566,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6993855834007263,0.2238718569278717,1.023855447769165,285.0069885253906,284.95001220703125,298.9830017089844,294.3603820800781,297.8814697265625,297.2601928710937,285.0052490234375,1.0,0.5796666145324707,0.4836302697658539,0.4836302697658539,1.0,1.0,-3.012206077575684,1.0835533142089844,1.9286528825759888,0.4034870564937591,0.9447931051254272,0.9447931051254272,0.0,167.3531036376953,147.0,59206.3046875,0.0,2415.1689453125,1.0,279.4422302246094,283.30816650390625,297.3381652832031,301.1139221191406,293.1499938964844,293.1499938964844,279.1499938964844,33010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728794455528259,1.0,0.0,0.0,3.6623802185058594,3.6624038219451904,8.949941161517927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.2724609375,0.0,1524.54443359375,1895.4371337890625,0.0,3149.81982421875,0.9057522416114808,1.0,0.0,3.0,1.0,0.0
17836020,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9317802786827089,0.5150853395462036,0.4648686647415161,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8709144592285156,0.4258889257907867,0.4052171409130096,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8517289161682129,0.3972403705120086,0.27976194024086,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8213658928871155,0.3534633219242096,0.3374910950660705,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.709568440914154,0.223940297961235,1.0230896472930908,284.9001159667969,284.95001220703125,298.9967041015625,294.3769836425781,297.8808288574219,297.2535400390625,284.90301513671875,1.0,0.5747690796852112,0.4824849665164947,0.4824849665164947,1.0,1.0,-3.014277696609497,1.0820448398590088,1.9322327375411987,0.4016756117343902,0.8525913953781128,0.8525913953781128,0.0,158.76870727539062,147.0,59847.859375,0.0,2374.84912109375,1.0,279.1601867675781,283.1888427734375,297.4003295898437,301.29425048828125,293.1499938964844,293.1499938964844,279.1499938964844,38989.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806984424591064,1.0,0.0,0.0,3.5482876300811768,3.548311233520508,8.400999149671406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.60546875,0.0,1444.66943359375,1895.4371337890625,0.0,3223.125732421875,0.885246753692627,1.0,0.0,3.0,1.0,0.0
17836080,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.93314790725708,0.515088677406311,0.4648142457008362,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8721529245376587,0.4260808229446411,0.4053510725498199,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.852793276309967,0.3972769379615783,0.2797519564628601,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8223842978477478,0.3535367548465729,0.3375169038772583,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7104828357696533,0.2239486277103424,1.0229451656341553,284.9051513671875,284.95001220703125,298.9978942871094,294.3784484863281,297.880859375,297.2530822753906,284.9070129394531,1.0,0.574298083782196,0.4823853671550751,0.4823853671550751,1.0,1.0,-3.014218330383301,1.08181631565094,1.9324020147323608,0.4014736115932464,0.8534019589424133,0.8534019589424133,0.0,157.99554443359375,135.0,59846.7265625,0.0,2370.76708984375,1.0,279.1576538085937,283.1922302246094,297.3980712890625,301.2864685058594,293.1499938964844,293.1499938964844,279.45001220703125,38704.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806711435317993,1.0,0.0,0.0,3.5439260005950928,3.5439493656158447,8.38035816741467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.845703125,0.0,1437.9718017578125,1895.4371337890625,0.0,3222.869873046875,0.8841450810432434,1.0,0.0,3.0,1.0,0.0
17836140,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9544193744659424,0.5162476301193237,0.4651086330413818,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8915822505950928,0.4291391372680664,0.4075810611248016,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8699733018875122,0.3984718322753906,0.280087947845459,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8382996916770935,0.3550297915935516,0.3383033275604248,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7240781188011169,0.2244557738304138,1.0225260257720947,285.00665283203125,284.95001220703125,299.0126037597656,294.3969421386719,297.8865661621094,297.255859375,285.0055236816406,1.0,0.5683019757270813,0.4811404943466186,0.4811404943466186,1.0,1.0,-3.0180912017822266,1.0808221101760864,1.93726909160614,0.3997112810611725,0.9474602937698364,0.9474602937698364,0.0,147.1299591064453,123.0,59371.921875,0.0,2321.924560546875,1.0,279.4416809082031,283.3060607910156,297.375,301.1613464355469,293.1499938964844,293.1499938964844,279.1499938964844,33134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725643157958984,1.0,0.0,0.0,3.673318386077881,3.673341989517212,9.003480272440356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.927734375,0.0,1537.6915283203125,1895.4371337890625,0.0,3146.86376953125,0.9084791541099548,1.0,0.0,3.0,1.0,0.0
17836200,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9544193744659424,0.5162476301193237,0.4651086330413818,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8915822505950928,0.4291391372680664,0.4075810611248016,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8699733018875122,0.3984718322753906,0.280087947845459,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8382996916770935,0.3550297915935516,0.3383033275604248,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7240781188011169,0.2244557738304138,1.0225260257720947,285.00665283203125,284.95001220703125,299.0126037597656,294.3969421386719,297.8865661621094,297.255859375,285.0055236816406,1.0,0.5683019757270813,0.4811404943466186,0.4811404943466186,1.0,1.0,-3.0180912017822266,1.0808221101760864,1.93726909160614,0.3997112810611725,0.9474602937698364,0.9474602937698364,0.0,147.1299591064453,123.0,59371.921875,0.0,2321.924560546875,1.0,279.4416809082031,283.3060607910156,297.375,301.1613464355469,293.1499938964844,293.1499938964844,279.1499938964844,33134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725643157958984,1.0,0.0,0.0,3.673318386077881,3.673341989517212,9.003480272440356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.927734375,0.0,1537.6915283203125,1895.4371337890625,0.0,3146.86376953125,0.9084791541099548,1.0,0.0,3.0,1.0,0.0
17836260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9760473966598512,0.5160093307495117,0.4648252725601196,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9146356582641602,0.4314791560173034,0.4095424711704254,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8902572393417358,0.3988783657550812,0.2802132368087768,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8570589423179626,0.3559286594390869,0.3388868570327759,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7391220927238464,0.2246073931455612,1.0216856002807615,284.90447998046875,284.95001220703125,299.0272216796875,294.4158020019531,297.88677978515625,297.2502746582031,284.9064025878906,1.0,0.5619137287139893,0.4799310564994812,0.4799310564994812,1.0,1.0,-3.019958019256592,1.079055666923523,1.9409023523330688,0.3978096544742584,0.8557281494140625,0.8557281494140625,0.0,136.1667938232422,111.0,60025.99609375,0.0,2268.83837890625,1.0,279.15753173828125,283.1890563964844,297.4351501464844,301.3349609375,293.1499938964844,293.1499938964844,279.45001220703125,38715.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802635073661804,1.0,0.0,0.0,3.5571749210357666,3.5571985244750977,8.443135470770358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0380859375,0.0,1452.126708984375,1895.4371337890625,0.0,3219.0498046875,0.8870829939842224,1.0,0.0,3.0,1.0,0.0
17836320,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9760473966598512,0.5160093307495117,0.4648252725601196,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9146356582641602,0.4314791560173034,0.4095424711704254,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8902572393417358,0.3988783657550812,0.2802132368087768,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8570589423179626,0.3559286594390869,0.3388868570327759,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7391220927238464,0.2246073931455612,1.0216856002807615,284.90447998046875,284.95001220703125,299.0272216796875,294.4158020019531,297.88677978515625,297.2502746582031,284.9064025878906,1.0,0.5619137287139893,0.4799310564994812,0.4799310564994812,1.0,1.0,-3.019958019256592,1.079055666923523,1.9409023523330688,0.3978096544742584,0.8557281494140625,0.8557281494140625,0.0,136.1667938232422,111.0,60025.99609375,0.0,2268.83837890625,1.0,279.15753173828125,283.1890563964844,297.4351501464844,301.3349609375,293.1499938964844,293.1499938964844,279.45001220703125,38715.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802635073661804,1.0,0.0,0.0,3.5571749210357666,3.5571985244750977,8.443135470770358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0380859375,0.0,1452.126708984375,1895.4371337890625,0.0,3219.0498046875,0.8870829939842224,1.0,0.0,3.0,1.0,0.0
17836380,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9987425804138184,0.5170913338661194,0.4649031162261963,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9467074871063232,0.4345671832561493,0.4117668271064758,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9177060723304749,0.4000996947288513,0.2805451452732086,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8822168707847595,0.3574449419975281,0.3396651744842529,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7591654658317566,0.2251642197370529,1.021351337432861,285.0074462890625,284.95001220703125,299.041748046875,294.43487548828125,297.89288330078125,297.2537841796875,285.0062866210937,1.0,0.5553005337715149,0.4787215888500213,0.4787215888500213,1.0,1.0,-3.023521661758423,1.0779697895050049,1.945551872253418,0.3960998654365539,0.950911819934845,0.950911819934845,0.0,124.45469665527344,99.0,59537.39453125,0.0,2214.9453125,1.0,279.4417724609375,283.3042907714844,297.4128112792969,301.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,33149.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721393346786499,1.0,0.0,0.0,3.685410022735596,3.685433864593506,9.062852655006282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.94140625,0.0,1551.3902587890625,1895.4371337890625,0.0,3142.8779296875,0.9112172722816468,1.0,0.0,3.0,1.0,0.0
17836440,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9987425804138184,0.5170913338661194,0.4649031162261963,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9467074871063232,0.4345671832561493,0.4117668271064758,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9177060723304749,0.4000996947288513,0.2805451452732086,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8822168707847595,0.3574449419975281,0.3396651744842529,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7591654658317566,0.2251642197370529,1.021351337432861,285.0074462890625,284.95001220703125,299.041748046875,294.43487548828125,297.89288330078125,297.2537841796875,285.0062866210937,1.0,0.5553005337715149,0.4787215888500213,0.4787215888500213,1.0,1.0,-3.023521661758423,1.0779697895050049,1.945551872253418,0.3960998654365539,0.950911819934845,0.950911819934845,0.0,124.45469665527344,99.0,59537.39453125,0.0,2214.9453125,1.0,279.4417724609375,283.3042907714844,297.4128112792969,301.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,33149.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721393346786499,1.0,0.0,0.0,3.685410022735596,3.685433864593506,9.062852655006282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.94140625,0.0,1551.3902587890625,1895.4371337890625,0.0,3142.8779296875,0.9112172722816468,1.0,0.0,3.0,1.0,0.0
17836500,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.5178775191307068,0.4538861513137817,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9578932523727416,0.4357573091983795,0.4129675924777984,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.928520441055298,0.4003316462039947,0.2807817161083221,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8915567994117737,0.3579110205173492,0.3401520848274231,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7666651606559753,0.2252589166164398,1.0217021703720093,284.8659362792969,284.95001220703125,299.04901123046875,294.4444580078125,297.89410400390625,297.2532653808594,284.861572265625,1.0,0.5513308644294739,0.4781168699264526,0.4781168699264526,1.0,1.0,-3.013294219970703,1.0725576877593994,1.940736532211304,0.3934583663940429,0.8536381721496582,0.8536381721496582,0.0,120.38294982910156,99.0,60261.5546875,0.0,2175.697265625,1.0,279.19683837890625,283.1477966308594,297.4755859375,301.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,37718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781498670578003,1.0,0.0,0.0,3.65157413482666,3.651598453521729,8.897204111235624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.3837890625,0.0,1547.78369140625,1895.4371337890625,0.0,3199.239501953125,0.904352843761444,1.0,0.0,3.0,1.0,0.0
17836560,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.5201955437660217,0.441141277551651,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9679572582244872,0.4367827177047729,0.4138174951076507,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.938761591911316,0.4003756046295166,0.2807329595088959,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.900490403175354,0.3582218289375305,0.3403364717960357,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7738811373710632,0.225232258439064,1.0210760831832886,284.8898620605469,284.95001220703125,299.0563049316406,294.4540710449219,297.8963317871094,297.2543640136719,284.8915710449219,1.0,0.5468236207962036,0.4775826632976532,0.4775826632976532,1.0,1.0,-2.9982948303222656,1.0653928518295288,1.932901859283448,0.3898396790027618,0.8439505696296692,0.8439505696296692,0.0,116.41941833496094,102.0,59650.3671875,0.0,2129.23583984375,1.0,279.15777587890625,283.1798095703125,297.4693298339844,301.35919189453125,293.1499938964844,293.1499938964844,279.45001220703125,39618.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791784644126892,1.0,0.0,0.0,3.542955160140991,3.5429787635803223,8.375767492907471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.595703125,0.0,1443.5869140625,1895.4371337890625,0.0,3208.881103515625,0.8844807744026184,1.0,0.0,3.0,1.0,0.0
17836620,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.5288076996803284,0.4246279895305633,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9813214540481568,0.4397293329238891,0.4162103533744812,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9528402090072632,0.4014356732368469,0.2811776101589203,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.913844645023346,0.3595952689647674,0.3412827849388122,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7841349840164185,0.2256576716899871,1.0216106176376345,284.9855041503906,284.95001220703125,299.0708923339844,294.4732971191406,297.9169921875,297.2808837890625,284.9844970703125,1.0,0.5422594547271729,0.4765142202377319,0.4765142202377319,1.0,1.0,-2.9836106300354004,1.0572837591171265,1.926326870918274,0.3849577903747558,0.9220376014709472,0.9220376014709472,0.0,111.6015396118164,122.0,58625.94140625,0.0,2079.345947265625,1.0,279.4415588378906,283.2923583984375,297.4400939941406,301.1907043457031,293.1499938964844,293.1499938964844,279.1499938964844,34073.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687256574630737,1.0,0.0,0.0,3.639395475387573,3.639419078826904,8.837955078888626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.03515625,0.0,1507.0264892578125,1895.4371337890625,0.0,3110.8564453125,0.9014430642127992,1.0,0.0,3.0,1.0,0.0
17836680,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.5288076996803284,0.4246279895305633,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9813214540481568,0.4397293329238891,0.4162103533744812,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9528402090072632,0.4014356732368469,0.2811776101589203,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.913844645023346,0.3595952689647674,0.3412827849388122,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7841349840164185,0.2256576716899871,1.0216106176376345,284.9855041503906,284.95001220703125,299.0708923339844,294.4732971191406,297.9169921875,297.2808837890625,284.9844970703125,1.0,0.5422594547271729,0.4765142202377319,0.4765142202377319,1.0,1.0,-2.9836106300354004,1.0572837591171265,1.926326870918274,0.3849577903747558,0.9220376014709472,0.9220376014709472,0.0,111.6015396118164,122.0,58625.94140625,0.0,2079.345947265625,1.0,279.4415588378906,283.2923583984375,297.4400939941406,301.1907043457031,293.1499938964844,293.1499938964844,279.1499938964844,34073.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687256574630737,1.0,0.0,0.0,3.639395475387573,3.639419078826904,8.837955078888626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.03515625,0.0,1507.0264892578125,1895.4371337890625,0.0,3110.8564453125,0.9014430642127992,1.0,0.0,3.0,1.0,0.0
17836740,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.5338211059570312,0.4318016469478607,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9781221747398376,0.4420822262763977,0.4186342656612396,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9475459456443788,0.4018431901931762,0.2816333472728729,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.909174144268036,0.3604853749275207,0.3423158526420593,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7800570726394653,0.2258453965187072,1.0231282711029053,284.9150390625,284.95001220703125,299.0855712890625,294.4924621582031,297.9295654296875,297.2939147949219,284.9166564941406,1.0,0.54645836353302,0.4754457771778106,0.4754457771778106,1.0,1.0,-2.998724460601806,1.0611424446105957,1.937582015991211,0.3852435648441314,0.8471916913986206,0.8471916913986206,0.0,114.00521850585938,142.0,59261.08203125,0.0,2117.701171875,1.0,279.15850830078125,283.20172119140625,297.5006103515625,301.345703125,293.1499938964844,293.1499938964844,279.45001220703125,38634.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739959597587585,1.0,0.0,0.0,3.5026237964630127,3.502646923065185,8.186161721823737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.375,0.0,1394.220458984375,1895.4371337890625,0.0,3160.291015625,0.875200629234314,1.0,0.0,3.0,1.0,0.0
