time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.5338211059570312,0.4318016469478607,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9781221747398376,0.4420822262763977,0.4186342656612396,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9475459456443788,0.4018431901931762,0.2816333472728729,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.909174144268036,0.3604853749275207,0.3423158526420593,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7800570726394653,0.2258453965187072,1.0231282711029053,284.9150390625,284.95001220703125,299.0855712890625,294.4924621582031,297.9295654296875,297.2939147949219,284.9166564941406,1.0,0.54645836353302,0.4754457771778106,0.4754457771778106,1.0,1.0,-2.998724460601806,1.0611424446105957,1.937582015991211,0.3852435648441314,0.8471916913986206,0.8471916913986206,0.0,114.00521850585938,142.0,59261.08203125,0.0,2117.701171875,1.0,279.15850830078125,283.20172119140625,297.5006103515625,301.345703125,293.1499938964844,293.1499938964844,279.45001220703125,38634.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739959597587585,1.0,0.0,0.0,3.5026237964630127,3.502646923065185,8.186161721823737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.375,0.0,1394.220458984375,1895.4371337890625,0.0,3160.291015625,0.875200629234314,1.0,0.0,3.0,1.0,0.0
17836860,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.5336330533027649,0.4549425542354584,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9640348553657532,0.445220410823822,0.4216257631778717,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9299109578132628,0.4030891954898834,0.2825183570384979,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8941395878791809,0.3620160222053528,0.3438287079334259,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7672364115715027,0.2264264523983001,1.026366114616394,285.0318603515625,284.95001220703125,299.1004333496094,294.511474609375,297.9293212890625,297.2855224609375,285.0317687988281,1.0,0.5565769672393799,0.474577784538269,0.474577784538269,1.0,1.0,-3.036891222000122,1.0745820999145508,1.9623092412948608,0.3901090621948242,0.9620206356048584,0.9620206356048584,0.0,121.59634399414062,160.0,59435.07421875,0.0,2223.978759765625,1.0,279.44146728515625,283.3218688964844,297.4920349121094,301.2669982910156,293.1499938964844,293.1499938964844,279.1499938964844,32291.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663672804832458,1.0,0.0,0.0,3.661374807357788,3.661398410797119,8.945027616391599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.4951171875,0.0,1518.023681640625,1895.4371337890625,0.0,3088.732177734375,0.9053432941436768,1.0,0.0,3.0,1.0,0.0
17836920,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.5336330533027649,0.4549425542354584,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9640348553657532,0.445220410823822,0.4216257631778717,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9299109578132628,0.4030891954898834,0.2825183570384979,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8941395878791809,0.3620160222053528,0.3438287079334259,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7672364115715027,0.2264264523983001,1.026366114616394,285.0318603515625,284.95001220703125,299.1004333496094,294.511474609375,297.9293212890625,297.2855224609375,285.0317687988281,1.0,0.5565769672393799,0.474577784538269,0.474577784538269,1.0,1.0,-3.036891222000122,1.0745820999145508,1.9623092412948608,0.3901090621948242,0.9620206356048584,0.9620206356048584,0.0,121.59634399414062,160.0,59435.07421875,0.0,2223.978759765625,1.0,279.44146728515625,283.3218688964844,297.4920349121094,301.2669982910156,293.1499938964844,293.1499938964844,279.1499938964844,32291.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663672804832458,1.0,0.0,0.0,3.661374807357788,3.661398410797119,8.945027616391599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.4951171875,0.0,1518.023681640625,1895.4371337890625,0.0,3088.732177734375,0.9053432941436768,1.0,0.0,3.0,1.0,0.0
17836980,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9889505505561828,0.5267643332481384,0.4759900867938995,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9352163076400756,0.4474613070487976,0.4244754314422607,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9002642631530762,0.4033813774585724,0.2832881510257721,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8685792684555054,0.3627960085868835,0.3452757000923157,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7459758520126343,0.2264673560857772,1.0296558141708374,284.9247741699219,284.95001220703125,299.115478515625,294.5302124023437,297.9119873046875,297.2507019042969,284.9249572753906,1.0,0.5692721605300903,0.4737097918987274,0.4737097918987274,1.0,1.0,-3.071574211120605,1.0865108966827393,1.9850633144378664,0.3949888348579407,0.8859872817993164,0.8859872817993164,0.0,135.044921875,178.0,61086.28125,0.0,2357.561767578125,1.0,279.1573181152344,283.18658447265625,297.56658935546875,301.52056884765625,293.1499938964844,293.1499938964844,279.45001220703125,36840.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774802684783936,1.0,0.0,0.0,3.6242737770080566,3.624297857284546,8.764664585214632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.33203125,0.0,1510.980712890625,1895.4371337890625,0.0,3192.962158203125,0.900407612323761,1.0,0.0,3.0,1.0,0.0
17837040,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9889505505561828,0.5267643332481384,0.4759900867938995,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9352163076400756,0.4474613070487976,0.4244754314422607,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9002642631530762,0.4033813774585724,0.2832881510257721,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8685792684555054,0.3627960085868835,0.3452757000923157,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7459758520126343,0.2264673560857772,1.0296558141708374,284.9247741699219,284.95001220703125,299.115478515625,294.5302124023437,297.9119873046875,297.2507019042969,284.9249572753906,1.0,0.5692721605300903,0.4737097918987274,0.4737097918987274,1.0,1.0,-3.071574211120605,1.0865108966827393,1.9850633144378664,0.3949888348579407,0.8859872817993164,0.8859872817993164,0.0,135.044921875,178.0,61086.28125,0.0,2357.561767578125,1.0,279.1573181152344,283.18658447265625,297.56658935546875,301.52056884765625,293.1499938964844,293.1499938964844,279.45001220703125,36840.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774802684783936,1.0,0.0,0.0,3.6242737770080566,3.624297857284546,8.764664585214632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.33203125,0.0,1510.980712890625,1895.4371337890625,0.0,3192.962158203125,0.900407612323761,1.0,0.0,3.0,1.0,0.0
17837100,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9699512720108032,0.5245068669319153,0.4734486937522888,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.914982259273529,0.4487461745738983,0.4258869886398315,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8823931217193604,0.4037016630172729,0.2836532890796661,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8522123098373413,0.3632919788360595,0.3459811806678772,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.732560396194458,0.2265177965164184,1.031267523765564,285.0378723144531,284.95001220703125,299.12310791015625,294.5394287109375,297.9106140136719,297.2450866699219,285.0406799316406,1.0,0.5752031803131104,0.4732758104801178,0.4732758104801178,1.0,1.0,-3.0741496086120605,1.08660089969635,1.9875487089157104,0.3945532441139221,0.9708659648895264,0.9708659648895264,0.0,144.47047424316406,178.0,60458.265625,0.0,2411.21337890625,1.0,279.4018249511719,283.3162536621094,297.5249938964844,301.3389587402344,293.1499938964844,293.1499938964844,279.45001220703125,33183.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733124732971191,1.0,0.0,0.0,3.685008049011232,3.6850318908691406,9.060875640898304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.6328125,0.0,1551.190673828125,1895.4371337890625,0.0,3153.881103515625,0.912712335586548,1.0,0.0,3.0,1.0,0.0
17837160,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9524322748184204,0.5234832167625427,0.4724146425724029,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8997278213500977,0.4501548707485199,0.4275411367416382,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8680197596549988,0.4041650593280792,0.2842152416706085,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8392763733863831,0.3638989627361297,0.3468817472457886,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7216542363166809,0.2266404330730438,1.0334047079086304,285.02557373046875,284.95001220703125,299.1307983398437,294.5485534667969,297.91180419921875,297.2442626953125,285.02362060546875,1.0,0.5811812877655029,0.4723553657531738,0.4723553657531738,1.0,1.0,-3.079218626022339,1.0867030620574951,1.992515563964844,0.3935180902481079,0.9910974502563475,0.9910974502563475,0.0,153.47442626953125,196.0,60769.34375,0.0,2467.993896484375,1.0,279.4429931640625,283.30108642578125,297.5414733886719,301.4161376953125,293.1499938964844,293.1499938964844,279.1499938964844,32480.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727352023124695,1.0,0.0,0.0,3.7672994136810303,3.7673239707946777,9.470077770856732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.1806640625,0.0,1640.451416015625,1895.4371337890625,0.0,3148.466796875,0.9290888905525208,1.0,0.0,3.0,1.0,0.0
17837220,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9187021851539612,0.5210786461830139,0.4710155427455902,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8739531636238098,0.451932281255722,0.4302044212818146,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8431805968284607,0.4039918184280395,0.2848431766033172,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.816632091999054,0.3642410039901733,0.3481606841087341,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7004111409187317,0.2262838780879974,1.0360479354858398,284.8946838378906,284.95001220703125,299.1464538574219,294.5664367675781,297.9091491699219,297.23516845703125,284.89697265625,1.0,0.5928987860679626,0.4705145061016083,0.4705145061016083,1.0,1.0,-3.086216449737549,1.0854765176773071,2.000739812850952,0.3908819854259491,0.8834347128868103,0.8834347128868103,0.0,172.090576171875,199.0,61686.296875,0.0,2579.250732421875,1.0,279.1564636230469,283.1545715332031,297.5958251953125,301.60302734375,293.1499938964844,293.1499938964844,279.45001220703125,38292.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823655247688293,1.0,0.0,0.0,3.68526840209961,3.685293197631836,9.062156323125236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6171875,0.0,1590.08349609375,1895.4371337890625,0.0,3238.745361328125,0.9148228168487548,1.0,0.0,3.0,1.0,0.0
17837280,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9187021851539612,0.5210786461830139,0.4710155427455902,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8739531636238098,0.451932281255722,0.4302044212818146,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8431805968284607,0.4039918184280395,0.2848431766033172,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.816632091999054,0.3642410039901733,0.3481606841087341,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7004111409187317,0.2262838780879974,1.0360479354858398,284.8946838378906,284.95001220703125,299.1464538574219,294.5664367675781,297.9091491699219,297.23516845703125,284.89697265625,1.0,0.5928987860679626,0.4705145061016083,0.4705145061016083,1.0,1.0,-3.086216449737549,1.0854765176773071,2.000739812850952,0.3908819854259491,0.8834347128868103,0.8834347128868103,0.0,172.090576171875,199.0,61686.296875,0.0,2579.250732421875,1.0,279.1564636230469,283.1545715332031,297.5958251953125,301.60302734375,293.1499938964844,293.1499938964844,279.45001220703125,38292.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823655247688293,1.0,0.0,0.0,3.68526840209961,3.685293197631836,9.062156323125236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6171875,0.0,1590.08349609375,1895.4371337890625,0.0,3238.745361328125,0.9148228168487548,1.0,0.0,3.0,1.0,0.0
17837340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9020311236381532,0.520783007144928,0.4706788659095764,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8614547252655029,0.4544900357723236,0.4328021705150604,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8308373689651489,0.4046594798564911,0.2854341566562652,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8044173717498779,0.365202784538269,0.3493008315563202,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6886283755302429,0.2262878715991974,1.037508845329285,285.0137939453125,284.95001220703125,299.1624755859375,294.583740234375,297.91229248046875,297.2348022460937,285.0126953125,1.0,0.6000654101371765,0.4686736166477203,0.4686736166477203,1.0,1.0,-3.0927670001983643,1.0840485095977783,2.008718490600586,0.3879343271255493,0.9891420006752014,0.9891420006752014,0.0,183.68927001953125,202.0,61108.140625,0.0,2653.1123046875,1.0,279.4427490234375,283.2854919433594,297.5661926269531,301.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33231.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751108646392822,1.0,0.0,0.0,3.8022522926330566,3.8022773265838623,9.646620355852065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5078125,0.0,1687.665771484375,1895.4371337890625,0.0,3170.746337890625,0.9376615285873412,1.0,0.0,3.0,1.0,0.0
17837400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9020311236381532,0.520783007144928,0.4706788659095764,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8614547252655029,0.4544900357723236,0.4328021705150604,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8308373689651489,0.4046594798564911,0.2854341566562652,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8044173717498779,0.365202784538269,0.3493008315563202,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6886283755302429,0.2262878715991974,1.037508845329285,285.0137939453125,284.95001220703125,299.1624755859375,294.583740234375,297.91229248046875,297.2348022460937,285.0126953125,1.0,0.6000654101371765,0.4686736166477203,0.4686736166477203,1.0,1.0,-3.0927670001983643,1.0840485095977783,2.008718490600586,0.3879343271255493,0.9891420006752014,0.9891420006752014,0.0,183.68927001953125,202.0,61108.140625,0.0,2653.1123046875,1.0,279.4427490234375,283.2854919433594,297.5661926269531,301.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33231.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751108646392822,1.0,0.0,0.0,3.8022522926330566,3.8022773265838623,9.646620355852065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5078125,0.0,1687.665771484375,1895.4371337890625,0.0,3170.746337890625,0.9376615285873412,1.0,0.0,3.0,1.0,0.0
17837460,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8918386101722717,0.5192620754241943,0.46997931599617,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8540098071098328,0.4562626183032989,0.4350201785564422,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8230078816413879,0.4045168757438659,0.2857559621334076,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7964030504226685,0.3655376732349396,0.3501318395137787,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6810389161109924,0.225922480225563,1.0379951000213623,284.8920593261719,284.95001220703125,299.17889404296875,294.6003723144531,297.9119567871094,297.2279357910156,284.8944702148437,1.0,0.6050102114677429,0.4674398899078369,0.4674398899078369,1.0,1.0,-3.0965726375579834,1.082782745361328,2.013789892196656,0.3859153091907501,0.8829416632652283,0.8829416632652283,0.0,191.7516021728516,205.0,61886.32421875,0.0,2703.150390625,1.0,279.1562805175781,283.14801025390625,297.6220703125,301.64276123046875,293.1499938964844,293.1499938964844,279.45001220703125,38732.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831489086151123,1.0,0.0,0.0,3.7028889656066895,3.702913999557495,9.149022162091568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.5478515625,0.0,1613.5504150390625,1895.4371337890625,0.0,3246.08349609375,0.9191311597824096,1.0,0.0,3.0,1.0,0.0
17837520,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8918386101722717,0.5192620754241943,0.46997931599617,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8540098071098328,0.4562626183032989,0.4350201785564422,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8230078816413879,0.4045168757438659,0.2857559621334076,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7964030504226685,0.3655376732349396,0.3501318395137787,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6810389161109924,0.225922480225563,1.0379951000213623,284.8920593261719,284.95001220703125,299.17889404296875,294.6003723144531,297.9119567871094,297.2279357910156,284.8944702148437,1.0,0.6050102114677429,0.4674398899078369,0.4674398899078369,1.0,1.0,-3.0965726375579834,1.082782745361328,2.013789892196656,0.3859153091907501,0.8829416632652283,0.8829416632652283,0.0,191.7516021728516,205.0,61886.32421875,0.0,2703.150390625,1.0,279.1562805175781,283.14801025390625,297.6220703125,301.64276123046875,293.1499938964844,293.1499938964844,279.45001220703125,38732.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831489086151123,1.0,0.0,0.0,3.7028889656066895,3.702913999557495,9.149022162091568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.5478515625,0.0,1613.5504150390625,1895.4371337890625,0.0,3246.08349609375,0.9191311597824096,1.0,0.0,3.0,1.0,0.0
17837580,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.88560950756073,0.5192406177520752,0.4697504937648773,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8500227928161621,0.458880603313446,0.4374228715896606,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8182953000068665,0.4052678644657135,0.2862218916416168,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.791693389415741,0.3665558397769928,0.3510744273662567,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6763667464256287,0.2260000109672546,1.0385808944702148,285.0149230957031,284.95001220703125,299.1958312988281,294.6162109375,297.9171447753906,297.2292175292969,285.013427734375,1.0,0.6086922883987427,0.4662061929702759,0.4662061929702759,1.0,1.0,-3.1015748977661133,1.0820335149765017,2.0195412635803223,0.3839056491851806,0.9907805323600768,0.9907805323600768,0.0,197.2064666748047,208.0,61260.69140625,0.0,2741.90625,1.0,279.443603515625,283.2825927734375,297.5943908691406,301.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,33336.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751317858695984,1.0,0.0,0.0,3.815809965133667,3.815835237503052,9.715536180010531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.611328125,0.0,1704.7451171875,1895.4371337890625,0.0,3170.942626953125,0.9405690431594848,1.0,0.0,3.0,1.0,0.0
17837640,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.88560950756073,0.5192406177520752,0.4697504937648773,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8500227928161621,0.458880603313446,0.4374228715896606,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8182953000068665,0.4052678644657135,0.2862218916416168,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.791693389415741,0.3665558397769928,0.3510744273662567,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6763667464256287,0.2260000109672546,1.0385808944702148,285.0149230957031,284.95001220703125,299.1958312988281,294.6162109375,297.9171447753906,297.2292175292969,285.013427734375,1.0,0.6086922883987427,0.4662061929702759,0.4662061929702759,1.0,1.0,-3.1015748977661133,1.0820335149765017,2.0195412635803223,0.3839056491851806,0.9907805323600768,0.9907805323600768,0.0,197.2064666748047,208.0,61260.69140625,0.0,2741.90625,1.0,279.443603515625,283.2825927734375,297.5943908691406,301.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,33336.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751317858695984,1.0,0.0,0.0,3.815809965133667,3.815835237503052,9.715536180010531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.611328125,0.0,1704.7451171875,1895.4371337890625,0.0,3170.942626953125,0.9405690431594848,1.0,0.0,3.0,1.0,0.0
17837700,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.883169412612915,0.5186430811882019,0.4696702361106872,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8486384153366089,0.4598744809627533,0.4386653304100036,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8165003061294556,0.405322790145874,0.2864962518215179,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7899491190910339,0.3668248057365417,0.3515933156013489,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6746039986610413,0.2259142994880676,1.0391249656677246,284.87530517578125,284.95001220703125,299.2044677734375,294.6238098144531,297.9181213378906,297.22735595703125,284.8709716796875,1.0,0.6103177666664124,0.465589314699173,0.465589314699173,1.0,1.0,-3.104586124420166,1.0818413496017456,2.022744655609131,0.3830940425395965,0.8972250819206238,0.8972250819206238,0.0,199.472396850586,208.0,62288.6796875,0.0,2759.892333984375,1.0,279.1939697265625,283.1235046386719,297.6554870605469,301.7387084960937,293.1499938964844,293.1499938964844,279.1499938964844,36928.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812184929847717,1.0,0.0,0.0,3.79650616645813,3.7965316772460938,9.617483556212392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.265625,0.0,1709.58349609375,1895.4371337890625,0.0,3227.998779296875,0.9368242621421814,1.0,0.0,3.0,1.0,0.0
17837760,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.880082905292511,0.5177630186080933,0.4690090119838714,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.84677654504776,0.4606785178184509,0.4395470917224884,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8141884803771973,0.4051690995693207,0.2864880859851837,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7877220511436462,0.3669229447841644,0.3518151938915252,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6724187731742859,0.2257015407085418,1.0387742519378662,284.8930053710937,284.95001220703125,299.2132873535156,294.63116455078125,297.9179077148437,297.2236022949219,284.8953552246094,1.0,0.6116815805435181,0.4649769961833954,0.4649769961833954,1.0,1.0,-3.104689598083496,1.0805137157440186,2.024175882339477,0.3817673027515411,0.8851363658905029,0.8851363658905029,0.0,201.91860961914065,196.0,62027.87109375,0.0,2773.0615234375,1.0,279.1566162109375,283.14532470703125,297.6513366699219,301.68145751953125,293.1499938964844,293.1499938964844,279.45001220703125,38708.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829325437545776,1.0,0.0,0.0,3.714186191558838,3.714211225509644,9.204932780448872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.73828125,0.0,1626.3824462890625,1895.4371337890625,0.0,3244.056884765625,0.9217258095741272,1.0,0.0,3.0,1.0,0.0
17837820,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8830420970916748,0.5177099108695984,0.4684513509273529,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8510814905166626,0.4633123874664306,0.4416369199752807,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8172746300697327,0.4059446454048157,0.2867302894592285,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7911995053291321,0.3679615259170532,0.3524498641490936,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6748786568641663,0.22583669424057,1.0380618572235107,285.0145568847656,284.95001220703125,299.2313232421875,294.6451416015625,297.9239196777344,297.2257080078125,285.0129699707031,1.0,0.609921932220459,0.4637522995471954,0.4637522995471954,1.0,1.0,-3.1067240238189697,1.0785787105560305,2.0281453132629395,0.3792870044708252,0.9923410415649414,0.9923410415649414,0.0,198.9624786376953,184.0,61344.8046875,0.0,2761.47705078125,1.0,279.44366455078125,283.2794494628906,297.62286376953125,301.5394287109375,293.1499938964844,293.1499938964844,279.1499938964844,33404.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748735785484314,1.0,0.0,0.0,3.8243584632873535,3.8243837356567374,9.759115755514358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.599609375,0.0,1715.59521484375,1895.4371337890625,0.0,3168.52099609375,0.9425435662269592,1.0,0.0,3.0,1.0,0.0
17837880,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8830420970916748,0.5177099108695984,0.4684513509273529,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8510814905166626,0.4633123874664306,0.4416369199752807,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8172746300697327,0.4059446454048157,0.2867302894592285,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7911995053291321,0.3679615259170532,0.3524498641490936,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6748786568641663,0.22583669424057,1.0380618572235107,285.0145568847656,284.95001220703125,299.2313232421875,294.6451416015625,297.9239196777344,297.2257080078125,285.0129699707031,1.0,0.609921932220459,0.4637522995471954,0.4637522995471954,1.0,1.0,-3.1067240238189697,1.0785787105560305,2.0281453132629395,0.3792870044708252,0.9923410415649414,0.9923410415649414,0.0,198.9624786376953,184.0,61344.8046875,0.0,2761.47705078125,1.0,279.44366455078125,283.2794494628906,297.62286376953125,301.5394287109375,293.1499938964844,293.1499938964844,279.1499938964844,33404.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748735785484314,1.0,0.0,0.0,3.8243584632873535,3.8243837356567374,9.759115755514358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.599609375,0.0,1715.59521484375,1895.4371337890625,0.0,3168.52099609375,0.9425435662269592,1.0,0.0,3.0,1.0,0.0
17837940,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8899762034416199,0.5162266492843628,0.4672761261463165,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.85922771692276,0.4651432037353515,0.4433431029319763,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8237695097923279,0.4058977365493774,0.286699116230011,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7983777523040771,0.368374615907669,0.3527824878692627,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6806138753890991,0.2256297916173935,1.0365104675292969,284.890380859375,284.95001220703125,299.25,294.65802001953125,297.9256286621094,297.22119140625,284.8927307128906,1.0,0.6058585047721863,0.4625276327133178,0.4625276327133178,1.0,1.0,-3.1058695316314697,1.0754811763763428,2.030388355255127,0.3764955103397369,0.8840987086296082,0.8840987086296082,0.0,192.2096405029297,172.0,62035.5703125,0.0,2723.999755859375,1.0,279.1561584472656,283.1411437988281,297.67742919921875,301.7104187011719,293.1499938964844,293.1499938964844,279.45001220703125,38903.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825254440307617,1.0,0.0,0.0,3.718050718307495,3.71807599067688,9.22409867598617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4287109375,0.0,1632.3353271484375,1895.4371337890625,0.0,3240.2431640625,0.922613561153412,1.0,0.0,3.0,1.0,0.0
17838000,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8899762034416199,0.5162266492843628,0.4672761261463165,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.85922771692276,0.4651432037353515,0.4433431029319763,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8237695097923279,0.4058977365493774,0.286699116230011,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7983777523040771,0.368374615907669,0.3527824878692627,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6806138753890991,0.2256297916173935,1.0365104675292969,284.890380859375,284.95001220703125,299.25,294.65802001953125,297.9256286621094,297.22119140625,284.8927307128906,1.0,0.6058585047721863,0.4625276327133178,0.4625276327133178,1.0,1.0,-3.1058695316314697,1.0754811763763428,2.030388355255127,0.3764955103397369,0.8840987086296082,0.8840987086296082,0.0,192.2096405029297,172.0,62035.5703125,0.0,2723.999755859375,1.0,279.1561584472656,283.1411437988281,297.67742919921875,301.7104187011719,293.1499938964844,293.1499938964844,279.45001220703125,38903.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825254440307617,1.0,0.0,0.0,3.718050718307495,3.71807599067688,9.22409867598617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4287109375,0.0,1632.3353271484375,1895.4371337890625,0.0,3240.2431640625,0.922613561153412,1.0,0.0,3.0,1.0,0.0
17838060,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9011526107788086,0.5161978006362915,0.4664944410324096,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8714030385017395,0.4678482711315155,0.4452381134033203,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8336601257324219,0.4067572951316833,0.286808043718338,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8091256618499756,0.3694919049739837,0.3532314300537109,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6895591616630554,0.2258878499269485,1.035120964050293,285.012939453125,284.95001220703125,299.26904296875,294.6702880859375,297.9327697753906,297.2244873046875,285.01141357421875,1.0,0.6004859209060669,0.4614199101924896,0.4614199101924896,1.0,1.0,-3.106199264526367,1.0731089115142822,2.033090353012085,0.3739594221115112,0.9906691312789916,0.9906691312789916,0.0,182.76248168945312,160.0,61315.44921875,0.0,2674.6103515625,1.0,279.44366455078125,283.27691650390625,297.646728515625,301.5625305175781,293.1499938964844,293.1499938964844,279.1499938964844,33490.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874174952507019,1.0,0.0,0.0,3.8249528408050537,3.82497811317444,9.76214892034477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.62109375,0.0,1716.9832763671875,1895.4371337890625,0.0,3161.969482421875,0.9427343010902404,1.0,0.0,3.0,1.0,0.0
17838120,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9011526107788086,0.5161978006362915,0.4664944410324096,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8714030385017395,0.4678482711315155,0.4452381134033203,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8336601257324219,0.4067572951316833,0.286808043718338,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8091256618499756,0.3694919049739837,0.3532314300537109,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6895591616630554,0.2258878499269485,1.035120964050293,285.012939453125,284.95001220703125,299.26904296875,294.6702880859375,297.9327697753906,297.2244873046875,285.01141357421875,1.0,0.6004859209060669,0.4614199101924896,0.4614199101924896,1.0,1.0,-3.106199264526367,1.0731089115142822,2.033090353012085,0.3739594221115112,0.9906691312789916,0.9906691312789916,0.0,182.76248168945312,160.0,61315.44921875,0.0,2674.6103515625,1.0,279.44366455078125,283.27691650390625,297.646728515625,301.5625305175781,293.1499938964844,293.1499938964844,279.1499938964844,33490.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874174952507019,1.0,0.0,0.0,3.8249528408050537,3.82497811317444,9.76214892034477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.62109375,0.0,1716.9832763671875,1895.4371337890625,0.0,3161.969482421875,0.9427343010902404,1.0,0.0,3.0,1.0,0.0
17838180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.914830446243286,0.514731764793396,0.4652060866355896,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.885735273361206,0.4697347581386566,0.4468646943569183,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.845321774482727,0.4067823886871338,0.2867286801338196,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8209064602851868,0.3699731528759002,0.3534952998161316,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7001301646232605,0.2257942855358123,1.0334471464157104,284.890625,284.95001220703125,299.2881164550781,294.6825561523437,297.93536376953125,297.22100830078125,284.8930053710937,1.0,0.5943926572799683,0.4603122174739837,0.4603122174739837,1.0,1.0,-3.104824542999268,1.07004976272583,2.0347750186920166,0.3713646531105041,0.8831820487976074,0.8831820487976074,0.0,172.54232788085938,148.0,61987.95703125,0.0,2617.780517578125,1.0,279.1561889648437,283.1405944824219,297.7008361816406,301.731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38960.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816015124320984,1.0,0.0,0.0,3.715711355209351,3.715736627578736,9.212494660459924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.978515625,0.0,1630.059326171875,1895.4371337890625,0.0,3231.587646484375,0.9221505522727966,1.0,0.0,3.0,1.0,0.0
17838240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.914830446243286,0.514731764793396,0.4652060866355896,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.885735273361206,0.4697347581386566,0.4468646943569183,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.845321774482727,0.4067823886871338,0.2867286801338196,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8209064602851868,0.3699731528759002,0.3534952998161316,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7001301646232605,0.2257942855358123,1.0334471464157104,284.890625,284.95001220703125,299.2881164550781,294.6825561523437,297.93536376953125,297.22100830078125,284.8930053710937,1.0,0.5943926572799683,0.4603122174739837,0.4603122174739837,1.0,1.0,-3.104824542999268,1.07004976272583,2.0347750186920166,0.3713646531105041,0.8831820487976074,0.8831820487976074,0.0,172.54232788085938,148.0,61987.95703125,0.0,2617.780517578125,1.0,279.1561889648437,283.1405944824219,297.7008361816406,301.731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38960.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816015124320984,1.0,0.0,0.0,3.715711355209351,3.715736627578736,9.212494660459924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.978515625,0.0,1630.059326171875,1895.4371337890625,0.0,3231.587646484375,0.9221505522727966,1.0,0.0,3.0,1.0,0.0
17838300,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9232004284858704,0.5145899653434753,0.4645172357559204,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8939197659492493,0.471019297838211,0.4476275742053985,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8520886301994324,0.4071393311023712,0.2866441607475281,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8274075388908386,0.3704756200313568,0.3535707592964172,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7061072587966919,0.2259025424718856,1.0323646068572998,285.0199279785156,284.95001220703125,299.29766845703125,294.6886291503906,297.9384765625,297.2220458984375,285.0229797363281,1.0,0.5911086201667786,0.4597583711147308,0.4597583711147308,1.0,1.0,-3.103595018386841,1.0683162212371826,2.035278797149658,0.3698602318763733,0.9709973335266112,0.9709973335266112,0.0,167.12152099609375,148.0,61122.515625,0.0,2586.697998046875,1.0,279.403564453125,283.2850036621094,297.6544189453125,301.51959228515625,293.1499938964844,293.1499938964844,279.45001220703125,34450.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753061294555664,1.0,0.0,0.0,3.756634473800659,3.7566592693328857,9.41653581776336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.15234375,0.0,1643.142333984375,1895.4371337890625,0.0,3172.57763671875,0.9298471212387084,1.0,0.0,3.0,1.0,0.0
17838360,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9337510466575624,0.5146875977516174,0.4643491506576538,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9038134217262268,0.4724805951118469,0.4487276077270508,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8605319261550903,0.4076906144618988,0.2868212461471557,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8353098630905151,0.3711391389369964,0.3539210259914398,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7132627367973328,0.2261415719985962,1.032134175300598,285.0133361816406,284.95001220703125,299.3072509765625,294.6947021484375,297.94287109375,297.224853515625,285.0118408203125,1.0,0.5878760814666748,0.4592349231243133,0.4592349231243133,1.0,1.0,-3.105069637298584,1.0676958560943604,2.037373781204224,0.3689017295837402,0.98992121219635,0.98992121219635,0.0,161.20130920410156,136.0,61271.54296875,0.0,2558.19970703125,1.0,279.4435119628906,283.2765197753906,297.6706237792969,301.58355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33489.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731600046157837,1.0,0.0,0.0,3.822396755218506,3.82242202758789,9.74910562945297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.09765625,0.0,1713.887451171875,1895.4371337890625,0.0,3152.45068359375,0.942237377166748,1.0,0.0,3.0,1.0,0.0
17838420,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.954235017299652,0.5131986141204834,0.4630020260810852,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.925864577293396,0.4743840992450714,0.4503346085548401,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8780791759490967,0.4077470302581787,0.2867360711097717,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8517165184020996,0.3716506361961365,0.3541765809059143,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.726743757724762,0.2261172533035278,1.0305979251861572,284.8912048339844,284.95001220703125,299.326416015625,294.706787109375,297.94580078125,297.2218017578125,284.8935852050781,1.0,0.5811184644699097,0.4581880271434784,0.4581880271434784,1.0,1.0,-3.1037490367889404,1.0647799968719482,2.038969039916992,0.3664442598819732,0.8828737139701843,0.8828737139701843,0.0,149.95730590820312,124.0,61946.48828125,0.0,2496.12353515625,1.0,279.1561889648437,283.1402587890625,297.7249755859375,301.7528686523437,293.1499938964844,293.1499938964844,279.45001220703125,38951.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805654048919678,1.0,0.0,0.0,3.7135767936706543,3.71360182762146,9.201912121170608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4326171875,0.0,1627.5267333984375,1895.4371337890625,0.0,3221.87939453125,0.9216741323471068,1.0,0.0,3.0,1.0,0.0
17838480,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.954235017299652,0.5131986141204834,0.4630020260810852,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.925864577293396,0.4743840992450714,0.4503346085548401,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8780791759490967,0.4077470302581787,0.2867360711097717,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8517165184020996,0.3716506361961365,0.3541765809059143,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.726743757724762,0.2261172533035278,1.0305979251861572,284.8912048339844,284.95001220703125,299.326416015625,294.706787109375,297.94580078125,297.2218017578125,284.8935852050781,1.0,0.5811184644699097,0.4581880271434784,0.4581880271434784,1.0,1.0,-3.1037490367889404,1.0647799968719482,2.038969039916992,0.3664442598819732,0.8828737139701843,0.8828737139701843,0.0,149.95730590820312,124.0,61946.48828125,0.0,2496.12353515625,1.0,279.1561889648437,283.1402587890625,297.7249755859375,301.7528686523437,293.1499938964844,293.1499938964844,279.45001220703125,38951.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805654048919678,1.0,0.0,0.0,3.7135767936706543,3.71360182762146,9.201912121170608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4326171875,0.0,1627.5267333984375,1895.4371337890625,0.0,3221.87939453125,0.9216741323471068,1.0,0.0,3.0,1.0,0.0
17838540,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9773624539375304,0.513110876083374,0.4620969295501709,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9536479711532592,0.477138340473175,0.4521887898445129,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9005937576293945,0.4086721837520599,0.2868294715881347,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8730561137199402,0.3728338479995727,0.3546022176742553,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7432565093040466,0.2265155017375946,1.029435634613037,285.0133056640625,284.95001220703125,299.3456420898437,294.7186889648437,297.95343017578125,297.22576904296875,285.0121154785156,1.0,0.5741969347000122,0.4571411311626434,0.4571411311626434,1.0,1.0,-3.1041078567504883,1.062529444694519,2.04157829284668,0.3640303909778595,0.9894843101501464,0.9894843101501464,0.0,138.05630493164062,127.0,61236.39453125,0.0,2433.80224609375,1.0,279.4429931640625,283.2758483886719,297.6952514648437,301.6060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33512.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721827268600464,1.0,0.0,0.0,3.819972038269043,3.819997310638428,9.736742185850744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.5849609375,0.0,1711.1395263671875,1895.4371337890625,0.0,3143.284912109375,0.9418577551841736,1.0,0.0,3.0,1.0,0.0
17838600,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9773624539375304,0.513110876083374,0.4620969295501709,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9536479711532592,0.477138340473175,0.4521887898445129,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9005937576293945,0.4086721837520599,0.2868294715881347,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8730561137199402,0.3728338479995727,0.3546022176742553,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7432565093040466,0.2265155017375946,1.029435634613037,285.0133056640625,284.95001220703125,299.3456420898437,294.7186889648437,297.95343017578125,297.22576904296875,285.0121154785156,1.0,0.5741969347000122,0.4571411311626434,0.4571411311626434,1.0,1.0,-3.1041078567504883,1.062529444694519,2.04157829284668,0.3640303909778595,0.9894843101501464,0.9894843101501464,0.0,138.05630493164062,127.0,61236.39453125,0.0,2433.80224609375,1.0,279.4429931640625,283.2758483886719,297.6952514648437,301.6060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33512.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721827268600464,1.0,0.0,0.0,3.819972038269043,3.819997310638428,9.736742185850744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.5849609375,0.0,1711.1395263671875,1895.4371337890625,0.0,3143.284912109375,0.9418577551841736,1.0,0.0,3.0,1.0,0.0
