time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9869492650032043,0.5115624666213989,0.4609191417694092,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.967061161994934,0.4790222644805908,0.4540175497531891,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9124084711074828,0.408721774816513,0.2869164645671844,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8842469453811646,0.3733392059803009,0.355092316865921,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7517816424369812,0.2265164256095886,1.029163837432861,284.8926086425781,284.95001220703125,299.3648986816406,294.73046875,297.9563293457031,297.2225952148437,284.89501953125,1.0,0.5716242790222168,0.4561004042625427,0.4561004042625427,1.0,1.0,-3.105262756347656,1.0605816841125488,2.0446813106536865,0.361872911453247,0.8839249610900879,0.8839249610900879,0.0,132.87278747558594,130.0,61953.421875,0.0,2408.530029296875,1.0,279.1561889648437,283.1399841308594,297.74908447265625,301.7768249511719,293.1499938964844,293.1499938964844,279.45001220703125,38878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796361088752747,1.0,0.0,0.0,3.714269161224365,3.71429443359375,9.205344326801425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0390625,0.0,1627.7672119140625,1895.4371337890625,0.0,3213.17041015625,0.9217934608459472,1.0,0.0,3.0,1.0,0.0
17838720,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9869492650032043,0.5115624666213989,0.4609191417694092,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.967061161994934,0.4790222644805908,0.4540175497531891,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9124084711074828,0.408721774816513,0.2869164645671844,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8842469453811646,0.3733392059803009,0.355092316865921,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7517816424369812,0.2265164256095886,1.029163837432861,284.8926086425781,284.95001220703125,299.3648986816406,294.73046875,297.9563293457031,297.2225952148437,284.89501953125,1.0,0.5716242790222168,0.4561004042625427,0.4561004042625427,1.0,1.0,-3.105262756347656,1.0605816841125488,2.0446813106536865,0.361872911453247,0.8839249610900879,0.8839249610900879,0.0,132.87278747558594,130.0,61953.421875,0.0,2408.530029296875,1.0,279.1561889648437,283.1399841308594,297.74908447265625,301.7768249511719,293.1499938964844,293.1499938964844,279.45001220703125,38878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796361088752747,1.0,0.0,0.0,3.714269161224365,3.71429443359375,9.205344326801425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0390625,0.0,1627.7672119140625,1895.4371337890625,0.0,3213.17041015625,0.9217934608459472,1.0,0.0,3.0,1.0,0.0
17838780,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9904954433441162,0.5113563537597656,0.46028733253479,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9731858372688292,0.4817155599594116,0.4562100172042846,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9179183840751648,0.4095875024795532,0.2872629463672638,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8893445730209351,0.3744673430919647,0.3558648228645324,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.755486786365509,0.226878821849823,1.0297551155090332,285.01666259765625,284.95001220703125,299.3842163085937,294.7420349121094,297.9636535644531,297.2260131835937,285.01519775390625,1.0,0.5711801052093506,0.4550597071647644,0.4550597071647644,1.0,1.0,-3.109185218811035,1.059714913368225,2.0494704246521,0.3599333465099334,0.9933457970619202,0.9933457970619202,0.0,131.00852966308594,133.0,61303.94921875,0.0,2406.038330078125,1.0,279.44366455078125,283.27606201171875,297.7191467285156,301.6336669921875,293.1499938964844,293.1499938964844,279.1499938964844,33388.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714183568954468,1.0,0.0,0.0,3.825053215026856,3.82507848739624,9.762661647982895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6669921875,0.0,1716.3062744140625,1895.4371337890625,0.0,3136.115478515625,0.9427024126052856,1.0,0.0,3.0,1.0,0.0
17838840,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9904954433441162,0.5113563537597656,0.46028733253479,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9731858372688292,0.4817155599594116,0.4562100172042846,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9179183840751648,0.4095875024795532,0.2872629463672638,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8893445730209351,0.3744673430919647,0.3558648228645324,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.755486786365509,0.226878821849823,1.0297551155090332,285.01666259765625,284.95001220703125,299.3842163085937,294.7420349121094,297.9636535644531,297.2260131835937,285.01519775390625,1.0,0.5711801052093506,0.4550597071647644,0.4550597071647644,1.0,1.0,-3.109185218811035,1.059714913368225,2.0494704246521,0.3599333465099334,0.9933457970619202,0.9933457970619202,0.0,131.00852966308594,133.0,61303.94921875,0.0,2406.038330078125,1.0,279.44366455078125,283.27606201171875,297.7191467285156,301.6336669921875,293.1499938964844,293.1499938964844,279.1499938964844,33388.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714183568954468,1.0,0.0,0.0,3.825053215026856,3.82507848739624,9.762661647982895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6669921875,0.0,1716.3062744140625,1895.4371337890625,0.0,3136.115478515625,0.9427024126052856,1.0,0.0,3.0,1.0,0.0
17838900,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9906962513923644,0.5106480717658997,0.4600208699703216,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9743818640708924,0.4827070832252502,0.4573758244514465,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9186821579933168,0.4096728861331939,0.2874974012374878,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8901519179344177,0.3747639656066894,0.3563281893730163,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7559769749641418,0.2269092947244644,1.030423283576965,284.8765869140625,284.95001220703125,299.3939208984375,294.74774169921875,297.9654235839844,297.224853515625,284.8721923828125,1.0,0.5715280771255493,0.4545393288135528,0.4545393288135528,1.0,1.0,-3.11191463470459,1.0595647096633911,2.0523500442504883,0.3591812252998352,0.900015115737915,0.900015115737915,0.0,130.93775939941406,133.0,62336.13671875,0.0,2410.798828125,1.0,279.1937561035156,283.11627197265625,297.7788391113281,301.8674621582031,293.1499938964844,293.1499938964844,279.1499938964844,36908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774743676185608,1.0,0.0,0.0,3.806414842605591,3.806440591812134,9.66775246524776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.4091796875,0.0,1721.3359375,1895.4371337890625,0.0,3192.9072265625,0.9390658140182496,1.0,0.0,3.0,1.0,0.0
17838960,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9887911081314088,0.5096584558486938,0.4591995179653168,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9732568860054016,0.4834847748279571,0.4581742286682129,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9167216420173644,0.4095313549041748,0.2874543666839599,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.888648509979248,0.3748705983161926,0.3564992845058441,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7546030282974243,0.2267929911613464,1.0302308797836304,284.89288330078125,284.95001220703125,299.4035949707031,294.7533874511719,297.9655456542969,297.2213134765625,284.89520263671875,1.0,0.5719557404518127,0.4540003538131714,0.4540003538131714,1.0,1.0,-3.1118125915527344,1.058280348777771,2.053532361984253,0.3578839600086212,0.8871481418609619,0.8871481418609619,0.0,131.66761779785156,136.0,62068.1875,0.0,2414.487060546875,1.0,279.15655517578125,283.13677978515625,297.7732849121094,301.8085632324219,293.1499938964844,293.1499938964844,279.45001220703125,38708.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791792988777161,1.0,0.0,0.0,3.724529981613159,3.724555253982544,9.25627489323233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3974609375,0.0,1638.3585205078125,1895.4371337890625,0.0,3208.888671875,0.9240136742591858,1.0,0.0,3.0,1.0,0.0
17839020,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9860501885414124,0.5093085765838623,0.4585599899291992,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9720534086227416,0.4860700964927673,0.4603866934776306,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9141306281089784,0.4102967381477356,0.2878214418888092,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8866850137710571,0.3758992254734039,0.3573012351989746,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7526660561561584,0.2270666658878326,1.0310157537460327,285.0174865722656,284.95001220703125,299.4230651855469,294.7644958496094,297.9723815917969,297.2240295410156,285.0160217285156,1.0,0.5733814835548401,0.4529223442077636,0.4529223442077636,1.0,1.0,-3.116043329238892,1.057427167892456,2.0586161613464355,0.3557866215705871,0.9971944689750672,0.9971944689750672,0.0,133.02532958984375,139.0,61412.22265625,0.0,2429.704345703125,1.0,279.4437255859375,283.27349853515625,297.74249267578125,301.6644287109375,293.1499938964844,293.1499938964844,279.1499938964844,33382.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711628913879395,1.0,0.0,0.0,3.8344860076904297,3.8345115184783936,9.810871688387124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.4814453125,0.0,1727.689697265625,1895.4371337890625,0.0,3133.71923828125,0.944835603237152,1.0,0.0,3.0,1.0,0.0
17839080,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9860501885414124,0.5093085765838623,0.4585599899291992,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9720534086227416,0.4860700964927673,0.4603866934776306,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9141306281089784,0.4102967381477356,0.2878214418888092,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8866850137710571,0.3758992254734039,0.3573012351989746,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7526660561561584,0.2270666658878326,1.0310157537460327,285.0174865722656,284.95001220703125,299.4230651855469,294.7644958496094,297.9723815917969,297.2240295410156,285.0160217285156,1.0,0.5733814835548401,0.4529223442077636,0.4529223442077636,1.0,1.0,-3.116043329238892,1.057427167892456,2.0586161613464355,0.3557866215705871,0.9971944689750672,0.9971944689750672,0.0,133.02532958984375,139.0,61412.22265625,0.0,2429.704345703125,1.0,279.4437255859375,283.27349853515625,297.74249267578125,301.6644287109375,293.1499938964844,293.1499938964844,279.1499938964844,33382.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711628913879395,1.0,0.0,0.0,3.8344860076904297,3.8345115184783936,9.810871688387124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.4814453125,0.0,1727.689697265625,1895.4371337890625,0.0,3133.71923828125,0.944835603237152,1.0,0.0,3.0,1.0,0.0
17839140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.980602502822876,0.5074867606163025,0.4574298858642578,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9680842161178588,0.4877368509769439,0.4623300433158874,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9086416959762572,0.4101560413837433,0.2880080044269562,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8821359276771545,0.3762150406837463,0.3579263389110565,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7487300038337708,0.2269063740968704,1.031494140625,284.8912353515625,284.95001220703125,299.44256591796875,294.7752990722656,297.97369384765625,297.2185974121094,284.89361572265625,1.0,0.5751705169677734,0.4518443644046783,0.4518443644046783,1.0,1.0,-3.118581295013428,1.0558921098709106,2.0626890659332275,0.3535846471786499,0.8892174959182739,0.8892174959182739,0.0,135.5018310546875,142.0,62182.34375,0.0,2447.68994140625,1.0,279.15606689453125,283.1317138671875,297.7958068847656,301.83892822265625,293.1499938964844,293.1499938964844,279.45001220703125,38747.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790262937545776,1.0,0.0,0.0,3.735605478286743,3.735630750656128,9.311406188317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.595703125,0.0,1651.552001953125,1895.4371337890625,0.0,3207.454833984375,0.9263960123062134,1.0,0.0,3.0,1.0,0.0
17839200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.980602502822876,0.5074867606163025,0.4574298858642578,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9680842161178588,0.4877368509769439,0.4623300433158874,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9086416959762572,0.4101560413837433,0.2880080044269562,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8821359276771545,0.3762150406837463,0.3579263389110565,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7487300038337708,0.2269063740968704,1.031494140625,284.8912353515625,284.95001220703125,299.44256591796875,294.7752990722656,297.97369384765625,297.2185974121094,284.89361572265625,1.0,0.5751705169677734,0.4518443644046783,0.4518443644046783,1.0,1.0,-3.118581295013428,1.0558921098709106,2.0626890659332275,0.3535846471786499,0.8892174959182739,0.8892174959182739,0.0,135.5018310546875,142.0,62182.34375,0.0,2447.68994140625,1.0,279.15606689453125,283.1317138671875,297.7958068847656,301.83892822265625,293.1499938964844,293.1499938964844,279.45001220703125,38747.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790262937545776,1.0,0.0,0.0,3.735605478286743,3.735630750656128,9.311406188317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.595703125,0.0,1651.552001953125,1895.4371337890625,0.0,3207.454833984375,0.9263960123062134,1.0,0.0,3.0,1.0,0.0
17839260,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9756116271018982,0.5070332288742065,0.4567277431488037,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9646531939506532,0.4902470707893371,0.4645018279552459,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9040660858154296,0.4108596444129944,0.2883553802967071,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8781964778900146,0.377177357673645,0.3586982190608978,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7452579736709595,0.2271234989166259,1.0321881771087646,285.017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.9803161621094,297.2209777832031,285.0161437988281,1.0,0.5771288871765137,0.4507990777492523,0.4507990777492523,1.0,1.0,-3.12251877784729,1.0549744367599487,2.067544221878052,0.3514614403247833,1.0,1.0,0.0,137.88259887695312,145.0,61509.1015625,0.0,2467.873779296875,1.0,279.4437866210937,283.2703857421875,297.7638244628906,301.6924743652344,293.1499938964844,293.1499938964844,279.1499938964844,33420.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709933161735535,1.0,0.0,0.0,3.843639612197876,3.84366512298584,9.857768645815668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.21875,0.0,1739.140869140625,1895.4371337890625,0.0,3132.128173828125,0.9469338655471802,1.0,0.0,3.0,1.0,0.0
17839320,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9756116271018982,0.5070332288742065,0.4567277431488037,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9646531939506532,0.4902470707893371,0.4645018279552459,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9040660858154296,0.4108596444129944,0.2883553802967071,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8781964778900146,0.377177357673645,0.3586982190608978,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7452579736709595,0.2271234989166259,1.0321881771087646,285.017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.9803161621094,297.2209777832031,285.0161437988281,1.0,0.5771288871765137,0.4507990777492523,0.4507990777492523,1.0,1.0,-3.12251877784729,1.0549744367599487,2.067544221878052,0.3514614403247833,1.0,1.0,0.0,137.88259887695312,145.0,61509.1015625,0.0,2467.873779296875,1.0,279.4437866210937,283.2703857421875,297.7638244628906,301.6924743652344,293.1499938964844,293.1499938964844,279.1499938964844,33420.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709933161735535,1.0,0.0,0.0,3.843639612197876,3.84366512298584,9.857768645815668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.21875,0.0,1739.140869140625,1895.4371337890625,0.0,3132.128173828125,0.9469338655471802,1.0,0.0,3.0,1.0,0.0
17839380,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9687260389328004,0.5051243305206299,0.4555313885211944,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9595227241516112,0.4918421506881714,0.4663967192173004,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8981758952140808,0.4106680154800415,0.2885191440582275,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8728891015052795,0.3774365782737732,0.3592883944511413,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7407763004302979,0.2269204556941986,1.032563090324402,284.8915710449219,284.95001220703125,299.48175048828125,294.79595947265625,297.9815673828125,297.2154235839844,284.8935241699219,1.0,0.5791858434677124,0.4497538208961487,0.4497538208961487,1.0,1.0,-3.124724864959717,1.0533620119094849,2.0713627338409424,0.3492844104766845,0.891632080078125,0.891632080078125,0.0,140.9286346435547,148.0,62283.875,0.0,2488.327392578125,1.0,279.1568908691406,283.1284484863281,297.8157043457031,301.8656005859375,293.1499938964844,293.1499938964844,279.45001220703125,38661.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787834048271179,1.0,0.0,0.0,3.745851516723633,3.7458767890930176,9.362555033476384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9072265625,0.0,1662.88232421875,1895.4371337890625,0.0,3205.177978515625,0.9286619424819946,1.0,0.0,3.0,1.0,0.0
17839440,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9687260389328004,0.5051243305206299,0.4555313885211944,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9595227241516112,0.4918421506881714,0.4663967192173004,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8981758952140808,0.4106680154800415,0.2885191440582275,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8728891015052795,0.3774365782737732,0.3592883944511413,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7407763004302979,0.2269204556941986,1.032563090324402,284.8915710449219,284.95001220703125,299.48175048828125,294.79595947265625,297.9815673828125,297.2154235839844,284.8935241699219,1.0,0.5791858434677124,0.4497538208961487,0.4497538208961487,1.0,1.0,-3.124724864959717,1.0533620119094849,2.0713627338409424,0.3492844104766845,0.891632080078125,0.891632080078125,0.0,140.9286346435547,148.0,62283.875,0.0,2488.327392578125,1.0,279.1568908691406,283.1284484863281,297.8157043457031,301.8656005859375,293.1499938964844,293.1499938964844,279.45001220703125,38661.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787834048271179,1.0,0.0,0.0,3.745851516723633,3.7458767890930176,9.362555033476384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9072265625,0.0,1662.88232421875,1895.4371337890625,0.0,3205.177978515625,0.9286619424819946,1.0,0.0,3.0,1.0,0.0
17839500,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9651437401771544,0.5047390460968018,0.4548995792865753,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9568737149238586,0.4929766356945038,0.4672873020172119,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8952102661132812,0.4108999371528625,0.2885524332523346,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8702216148376465,0.3778128921985626,0.3595204055309295,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7385056018829346,0.2269499152898788,1.032451868057251,285.02215576171875,284.95001220703125,299.4916076660156,294.8009033203125,297.9841613769531,297.215576171875,285.02545166015625,1.0,0.580157995223999,0.4492311775684356,0.4492311775684356,1.0,1.0,-3.1252148151397705,1.05232572555542,2.0728890895843506,0.3479886353015899,0.9806447625160216,0.9806447625160216,0.0,142.4586181640625,148.0,61414.3671875,0.0,2497.435546875,1.0,279.4043884277344,283.274658203125,297.768798828125,301.6536865234375,293.1499938964844,293.1499938964844,279.45001220703125,34424.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727425932884216,1.0,0.0,0.0,3.785123825073242,3.785148859024048,9.55990230977477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.345703125,0.0,1676.538818359375,1895.4371337890625,0.0,3148.535888671875,0.9361854791641236,1.0,0.0,3.0,1.0,0.0
17839560,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9629180431365968,0.5045865178108215,0.45477294921875,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9555562138557434,0.4942968785762787,0.4685291945934295,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8935253024101257,0.4113311767578125,0.2888492047786712,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8687363266944885,0.3783541619777679,0.360031247138977,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7371730804443359,0.2271061837673187,1.0331729650497437,285.0180969238281,284.95001220703125,299.50146484375,294.8057556152344,297.9881591796875,297.2177429199219,285.0167541503906,1.0,0.5812692046165466,0.4487175345420837,0.4487175345420837,1.0,1.0,-3.128390550613404,1.0523310899734497,2.076059579849243,0.3471795320510864,1.0,1.0,0.0,143.6147003173828,151.0,61587.640625,0.0,2509.706787109375,1.0,279.4437255859375,283.2680358886719,297.7837219238281,301.71783447265625,293.1499938964844,293.1499938964844,279.1499938964844,33469.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870802640914917,1.0,0.0,0.0,3.850721120834351,3.8507466316223145,9.89412569651904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.5859375,0.0,1748.1800537109375,1895.4371337890625,0.0,3130.33984375,0.9486255645751952,1.0,0.0,3.0,1.0,0.0
17839620,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9555032849311828,0.5026084780693054,0.4535201787948608,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9502435326576232,0.4958345890045166,0.4703795909881592,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8877865672111511,0.4111035168170929,0.288993626832962,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8636143803596497,0.3785722851753235,0.3605904281139374,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7328553199768066,0.2268784344196319,1.033467411994934,284.8911437988281,284.95001220703125,299.5212707519531,294.8151550292969,297.9894104003906,297.21221923828125,284.89306640625,1.0,0.5833716988563538,0.4476902782917022,0.4476902782917022,1.0,1.0,-3.1303181648254395,1.0506277084350586,2.079690456390381,0.3450269997119903,0.8932797312736511,0.8932797312736511,0.0,146.8272247314453,154.0,62364.36328125,0.0,2530.57861328125,1.0,279.1568298339844,283.1250305175781,297.8348388671875,301.8902587890625,293.1499938964844,293.1499938964844,279.45001220703125,38659.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785660862922668,1.0,0.0,0.0,3.753874778747559,3.7539002895355225,9.402706382388716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8779296875,0.0,1672.2979736328125,1895.4371337890625,0.0,3203.140869140625,0.930441439151764,1.0,0.0,3.0,1.0,0.0
17839680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9555032849311828,0.5026084780693054,0.4535201787948608,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9502435326576232,0.4958345890045166,0.4703795909881592,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8877865672111511,0.4111035168170929,0.288993626832962,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8636143803596497,0.3785722851753235,0.3605904281139374,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7328553199768066,0.2268784344196319,1.033467411994934,284.8911437988281,284.95001220703125,299.5212707519531,294.8151550292969,297.9894104003906,297.21221923828125,284.89306640625,1.0,0.5833716988563538,0.4476902782917022,0.4476902782917022,1.0,1.0,-3.1303181648254395,1.0506277084350586,2.079690456390381,0.3450269997119903,0.8932797312736511,0.8932797312736511,0.0,146.8272247314453,154.0,62364.36328125,0.0,2530.57861328125,1.0,279.1568298339844,283.1250305175781,297.8348388671875,301.8902587890625,293.1499938964844,293.1499938964844,279.45001220703125,38659.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785660862922668,1.0,0.0,0.0,3.753874778747559,3.7539002895355225,9.402706382388716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8779296875,0.0,1672.2979736328125,1895.4371337890625,0.0,3203.140869140625,0.930441439151764,1.0,0.0,3.0,1.0,0.0
17839740,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.949447214603424,0.5019997954368591,0.4527066648006439,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9462882280349731,0.4982416033744812,0.4724704921245575,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8833681344985962,0.4117342233657837,0.2893048226833343,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8597145676612854,0.3794540464878082,0.3613033592700958,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7294418811798096,0.2270437777042389,1.0340015888214111,285.01812744140625,284.95001220703125,299.5411071777344,294.8240966796875,297.9959716796875,297.2145690917969,285.0171203613281,1.0,0.5854577422142029,0.4466629922389984,0.4466629922389984,1.0,1.0,-3.133718490600586,1.049477458000183,2.0842409133911133,0.3430728912353515,1.0,1.0,0.0,149.6011962890625,157.0,61649.80859375,0.0,2551.998779296875,1.0,279.4432678222656,283.265625,297.8025817871094,301.7412109375,293.1499938964844,293.1499938964844,279.1499938964844,33567.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706191778182983,1.0,0.0,0.0,3.8560516834259033,3.8560774326324463,9.921537866830477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.8994140625,0.0,1755.490966796875,1895.4371337890625,0.0,3128.618896484375,0.9500024914741516,1.0,0.0,3.0,1.0,0.0
17839800,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.949447214603424,0.5019997954368591,0.4527066648006439,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9462882280349731,0.4982416033744812,0.4724704921245575,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8833681344985962,0.4117342233657837,0.2893048226833343,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8597145676612854,0.3794540464878082,0.3613033592700958,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7294418811798096,0.2270437777042389,1.0340015888214111,285.01812744140625,284.95001220703125,299.5411071777344,294.8240966796875,297.9959716796875,297.2145690917969,285.0171203613281,1.0,0.5854577422142029,0.4466629922389984,0.4466629922389984,1.0,1.0,-3.133718490600586,1.049477458000183,2.0842409133911133,0.3430728912353515,1.0,1.0,0.0,149.6011962890625,157.0,61649.80859375,0.0,2551.998779296875,1.0,279.4432678222656,283.265625,297.8025817871094,301.7412109375,293.1499938964844,293.1499938964844,279.1499938964844,33567.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706191778182983,1.0,0.0,0.0,3.8560516834259033,3.8560774326324463,9.921537866830477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.8994140625,0.0,1755.490966796875,1895.4371337890625,0.0,3128.618896484375,0.9500024914741516,1.0,0.0,3.0,1.0,0.0
17839860,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9419453144073486,0.4999646544456482,0.4513966143131256,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.941137194633484,0.499727189540863,0.4742721915245056,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8780234456062317,0.411475658416748,0.2894268631935119,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8549991846084595,0.3796371817588806,0.361829400062561,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.72539222240448,0.2267988324165344,1.0342192649841309,284.8907470703125,284.95001220703125,299.5610656738281,294.83258056640625,297.9972229003906,297.2091064453125,284.8927001953125,1.0,0.5875400304794312,0.4456382095813751,0.4456382095813751,1.0,1.0,-3.13536024093628,1.0476205348968506,2.0877397060394287,0.3412090241909027,0.8946519494056702,0.8946519494056702,0.0,152.86468505859375,160.0,62428.54296875,0.0,2572.6474609375,1.0,279.1567687988281,283.1218566894531,297.85223388671875,301.9122619628906,293.1499938964844,293.1499938964844,279.45001220703125,38660.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783419728279114,1.0,0.0,0.0,3.760694980621338,3.7607204914093018,9.436903383175376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7861328125,0.0,1680.353271484375,1895.4371337890625,0.0,3201.04052734375,0.931955099105835,1.0,0.0,3.0,1.0,0.0
17839920,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9419453144073486,0.4999646544456482,0.4513966143131256,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.941137194633484,0.499727189540863,0.4742721915245056,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8780234456062317,0.411475658416748,0.2894268631935119,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8549991846084595,0.3796371817588806,0.361829400062561,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.72539222240448,0.2267988324165344,1.0342192649841309,284.8907470703125,284.95001220703125,299.5610656738281,294.83258056640625,297.9972229003906,297.2091064453125,284.8927001953125,1.0,0.5875400304794312,0.4456382095813751,0.4456382095813751,1.0,1.0,-3.13536024093628,1.0476205348968506,2.0877397060394287,0.3412090241909027,0.8946519494056702,0.8946519494056702,0.0,152.86468505859375,160.0,62428.54296875,0.0,2572.6474609375,1.0,279.1567687988281,283.1218566894531,297.85223388671875,301.9122619628906,293.1499938964844,293.1499938964844,279.45001220703125,38660.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783419728279114,1.0,0.0,0.0,3.760694980621338,3.7607204914093018,9.436903383175376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7861328125,0.0,1680.353271484375,1895.4371337890625,0.0,3201.04052734375,0.931955099105835,1.0,0.0,3.0,1.0,0.0
17839980,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9359114766120912,0.4992997050285339,0.4505258202552795,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.937349021434784,0.5020934343338013,0.4763167798519134,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8739209771156311,0.412078320980072,0.2897147238254547,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8514139652252197,0.380487710237503,0.3625085949897766,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7221545577049255,0.2269479781389236,1.0346726179122925,285.0188293457031,284.95001220703125,299.5810852050781,294.840576171875,298.0038146972656,297.2115478515625,285.017578125,1.0,0.5895934104919434,0.4446134567260742,0.4446134567260742,1.0,1.0,-3.138470411300659,1.046329379081726,2.092140913009644,0.3393549919128418,1.0,1.0,0.0,155.6674346923828,163.0,61696.13671875,0.0,2593.733154296875,1.0,279.4439392089844,283.263427734375,297.81854248046875,301.7611389160156,293.1499938964844,293.1499938964844,279.1499938964844,33593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703513741493225,1.0,0.0,0.0,3.862139225006104,3.862164974212648,9.95288814920059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.43359375,0.0,1763.188232421875,1895.4371337890625,0.0,3126.10693359375,0.9511770606040956,1.0,0.0,3.0,1.0,0.0
17840040,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9359114766120912,0.4992997050285339,0.4505258202552795,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.937349021434784,0.5020934343338013,0.4763167798519134,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8739209771156311,0.412078320980072,0.2897147238254547,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8514139652252197,0.380487710237503,0.3625085949897766,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7221545577049255,0.2269479781389236,1.0346726179122925,285.0188293457031,284.95001220703125,299.5810852050781,294.840576171875,298.0038146972656,297.2115478515625,285.017578125,1.0,0.5895934104919434,0.4446134567260742,0.4446134567260742,1.0,1.0,-3.138470411300659,1.046329379081726,2.092140913009644,0.3393549919128418,1.0,1.0,0.0,155.6674346923828,163.0,61696.13671875,0.0,2593.733154296875,1.0,279.4439392089844,283.263427734375,297.81854248046875,301.7611389160156,293.1499938964844,293.1499938964844,279.1499938964844,33593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703513741493225,1.0,0.0,0.0,3.862139225006104,3.862164974212648,9.95288814920059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.43359375,0.0,1763.188232421875,1895.4371337890625,0.0,3126.10693359375,0.9511770606040956,1.0,0.0,3.0,1.0,0.0
17840100,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.933011531829834,0.498401790857315,0.4501344263553619,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9355905055999756,0.5029295682907104,0.4774022996425628,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8720217943191528,0.4120535254478454,0.2899152040481567,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8497628569602966,0.3806627690792084,0.362916499376297,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7206575274467468,0.2268921136856079,1.0352157354354858,284.8779602050781,284.95001220703125,299.59112548828125,294.8443603515625,298.0052185058594,297.2099914550781,284.8735046386719,1.0,0.590691328048706,0.4441010653972626,0.4441010653972626,1.0,1.0,-3.140695810317993,1.0459232330322266,2.0947725772857666,0.3386567533016205,0.9117754101753236,0.9117754101753236,0.0,157.08395385742188,163.0,62740.59375,0.0,2605.67626953125,1.0,279.1936340332031,283.1024780273437,297.8755798339844,301.9915466308594,293.1499938964844,293.1499938964844,279.1499938964844,36861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763981461524963,1.0,0.0,0.0,3.845064401626587,3.845090627670288,9.865078709481168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.376953125,0.0,1767.997802734375,1895.4371337890625,0.0,3182.816650390625,0.9478042721748352,1.0,0.0,3.0,1.0,0.0
17840160,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9286435842514038,0.4972240030765533,0.4491901695728302,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9325072765350342,0.5035412907600403,0.4780920743942261,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8690192103385925,0.411795973777771,0.2898265123367309,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8471243977546692,0.3806424140930176,0.3630147576332092,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7183088660240173,0.2266906946897506,1.0348511934280396,284.8895568847656,284.95001220703125,299.6011657714844,294.8480224609375,298.0051574707031,297.20623779296875,284.8918151855469,1.0,0.5916433334350586,0.4436063468456268,0.4436063468456268,1.0,1.0,-3.1399667263031006,1.0444352626800537,2.095531225204468,0.3375124931335449,0.8954721093177795,0.8954721093177795,0.0,158.92752075195312,166.0,62476.69140625,0.0,2614.130126953125,1.0,279.1563415527344,283.1183776855469,297.8682556152344,301.93212890625,293.1499938964844,293.1499938964844,279.45001220703125,38688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781268000602722,1.0,0.0,0.0,3.766181468963623,3.766207218170166,9.464458798902342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.4638671875,0.0,1687.0616455078125,1895.4371337890625,0.0,3199.023193359375,0.9331925511360168,1.0,0.0,3.0,1.0,0.0
17840220,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9228482842445374,0.4965088367462158,0.4482690989971161,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9289488792419434,0.5058799982070923,0.4801028370857239,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8652234077453613,0.4123710393905639,0.2900923788547516,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.843826174736023,0.3814631998538971,0.3636626005172729,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7151564955711365,0.2268249988555908,1.0352332592010498,285.0191955566406,284.95001220703125,299.6213684082031,294.8549194335937,298.0118408203125,297.2087707519531,285.0180053710937,1.0,0.593659520149231,0.4426169097423553,0.4426169097423553,1.0,1.0,-3.1428256034851074,1.0431106090545654,2.099714994430542,0.3357117474079132,1.0,1.0,0.0,161.74159240722656,169.0,61730.59375,0.0,2634.85205078125,1.0,279.4439697265625,283.2613525390625,297.8330078125,301.77850341796875,293.1499938964844,293.1499938964844,279.1499938964844,33654.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701402544975281,1.0,0.0,0.0,3.8663034439086914,3.8663291931152335,9.974362455977823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7333984375,0.0,1768.80859375,1895.4371337890625,0.0,3124.126220703125,0.9521257877349854,1.0,0.0,3.0,1.0,0.0
17840280,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9228482842445374,0.4965088367462158,0.4482690989971161,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9289488792419434,0.5058799982070923,0.4801028370857239,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8652234077453613,0.4123710393905639,0.2900923788547516,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.843826174736023,0.3814631998538971,0.3636626005172729,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7151564955711365,0.2268249988555908,1.0352332592010498,285.0191955566406,284.95001220703125,299.6213684082031,294.8549194335937,298.0118408203125,297.2087707519531,285.0180053710937,1.0,0.593659520149231,0.4426169097423553,0.4426169097423553,1.0,1.0,-3.1428256034851074,1.0431106090545654,2.099714994430542,0.3357117474079132,1.0,1.0,0.0,161.74159240722656,169.0,61730.59375,0.0,2634.85205078125,1.0,279.4439697265625,283.2613525390625,297.8330078125,301.77850341796875,293.1499938964844,293.1499938964844,279.1499938964844,33654.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701402544975281,1.0,0.0,0.0,3.8663034439086914,3.8663291931152335,9.974362455977823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7333984375,0.0,1768.80859375,1895.4371337890625,0.0,3124.126220703125,0.9521257877349854,1.0,0.0,3.0,1.0,0.0
17840340,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9160333871841432,0.4943986535072326,0.4468962252140045,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9244344830513,0.5073049068450928,0.4818540215492248,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.860697865486145,0.4120630919933319,0.2901854217052459,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8398784399032593,0.3815888166427612,0.3641409873962402,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7113633751869202,0.2265547960996627,1.0353513956069946,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0133056640625,297.2036437988281,284.8921813964844,1.0,0.5956740379333496,0.4416274726390838,0.4416274726390838,1.0,1.0,-3.144119501113892,1.0411676168441772,2.102952003479004,0.3338575065135956,0.8968655467033386,0.8968655467033386,0.0,165.00436401367188,172.0,62515.109375,0.0,2654.91064453125,1.0,279.1567077636719,283.1161499023437,297.8810729980469,301.9476318359375,293.1499938964844,293.1499938964844,279.45001220703125,38652.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779059052467346,1.0,0.0,0.0,3.771285772323608,3.771311521530152,9.49013042372826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0673828125,0.0,1692.8419189453125,1895.4371337890625,0.0,3196.952392578125,0.9342936277389526,1.0,0.0,3.0,1.0,0.0
17840400,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9160333871841432,0.4943986535072326,0.4468962252140045,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9244344830513,0.5073049068450928,0.4818540215492248,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.860697865486145,0.4120630919933319,0.2901854217052459,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8398784399032593,0.3815888166427612,0.3641409873962402,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7113633751869202,0.2265547960996627,1.0353513956069946,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0133056640625,297.2036437988281,284.8921813964844,1.0,0.5956740379333496,0.4416274726390838,0.4416274726390838,1.0,1.0,-3.144119501113892,1.0411676168441772,2.102952003479004,0.3338575065135956,0.8968655467033386,0.8968655467033386,0.0,165.00436401367188,172.0,62515.109375,0.0,2654.91064453125,1.0,279.1567077636719,283.1161499023437,297.8810729980469,301.9476318359375,293.1499938964844,293.1499938964844,279.45001220703125,38652.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779059052467346,1.0,0.0,0.0,3.771285772323608,3.771311521530152,9.49013042372826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0673828125,0.0,1692.8419189453125,1895.4371337890625,0.0,3196.952392578125,0.9342936277389526,1.0,0.0,3.0,1.0,0.0
17840460,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9107351899147034,0.4936320185661316,0.4459397792816162,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9211832880973816,0.5096525549888611,0.4838674068450928,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8571938276290894,0.4125893115997314,0.2904253005981445,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8368343114852905,0.3823603391647339,0.3647514581680298,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7082082033157349,0.2266792207956314,1.035691261291504,285.019775390625,284.95001220703125,299.6620178222656,294.866943359375,298.0202331542969,297.2063903808594,285.0186767578125,1.0,0.5976556539535522,0.4406875669956207,0.4406875669956207,1.0,1.0,-3.146812438964844,1.0398813486099243,2.10693097114563,0.3320780992507934,1.0,1.0,0.0,167.81427001953125,175.0,61753.88671875,0.0,2675.343017578125,1.0,279.4440002441406,283.2595520019531,297.8450622558594,301.7926940917969,293.1499938964844,293.1499938964844,279.1499938964844,33705.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699520230293274,1.0,0.0,0.0,3.869513750076294,3.869539499282837,9.990933449444128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.9580078125,0.0,1773.1751708984375,1895.4371337890625,0.0,3122.360595703125,0.9528618454933168,1.0,0.0,3.0,1.0,0.0
