time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9107351899147034,0.4936320185661316,0.4459397792816162,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9211832880973816,0.5096525549888611,0.4838674068450928,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8571938276290894,0.4125893115997314,0.2904253005981445,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8368343114852905,0.3823603391647339,0.3647514581680298,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7082082033157349,0.2266792207956314,1.035691261291504,285.019775390625,284.95001220703125,299.6620178222656,294.866943359375,298.0202331542969,297.2063903808594,285.0186767578125,1.0,0.5976556539535522,0.4406875669956207,0.4406875669956207,1.0,1.0,-3.146812438964844,1.0398813486099243,2.10693097114563,0.3320780992507934,1.0,1.0,0.0,167.81427001953125,175.0,61753.88671875,0.0,2675.343017578125,1.0,279.4440002441406,283.2595520019531,297.8450622558594,301.7926940917969,293.1499938964844,293.1499938964844,279.1499938964844,33705.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699520230293274,1.0,0.0,0.0,3.869513750076294,3.869539499282837,9.990933449444128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.9580078125,0.0,1773.1751708984375,1895.4371337890625,0.0,3122.360595703125,0.9528618454933168,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9066592454910278,0.4920879006385803,0.4450851082801819,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9185451865196228,0.5107330083847046,0.4852840304374695,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8544315099716187,0.4123536348342895,0.2905580103397369,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8344254493713379,0.3824363946914673,0.3651612401008606,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7057305574417114,0.2265082150697708,1.036072015762329,284.8739624023437,284.95001220703125,299.6768798828125,294.87066650390625,298.021728515625,297.20318603515625,284.8759155273437,1.0,0.5991469025611877,0.4400047063827514,0.4400047063827514,1.0,1.0,-3.1486074924468994,1.0388708114624023,2.109736680984497,0.3309064507484436,0.8995361924171448,0.8995361924171448,0.0,170.0559539794922,175.0,62659.58203125,0.0,2690.95068359375,1.0,279.1683654785156,283.0986633300781,297.9013671875,301.9964599609375,293.1499938964844,293.1499938964844,279.1499938964844,38505.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774019479751587,1.0,0.0,0.0,3.8085312843322754,3.808557510375977,9.678507240096224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6064453125,0.0,1736.3604736328125,1895.4371337890625,0.0,3192.22802734375,0.9416460990905762,1.0,0.0,3.0,1.0,0.0
17840640,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9046639800071716,0.4914705455303192,0.4445256888866424,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9170626401901244,0.5110964179039001,0.485639750957489,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8529835343360901,0.4122117757797241,0.2904752492904663,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8331490755081177,0.3824160099029541,0.3651707768440246,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7044347524642944,0.2264004647731781,1.0357800722122192,284.8894348144531,284.95001220703125,299.6824951171875,294.8719787597656,298.0219421386719,297.2015075683594,284.8916015625,1.0,0.5996344089508057,0.43974769115448,0.43974769115448,1.0,1.0,-3.1479239463806152,1.0379807949066162,2.109943151473999,0.3302139937877655,0.8974705934524536,0.8974705934524536,0.0,171.0740509033203,178.0,62542.15234375,0.0,2695.0634765625,1.0,279.15643310546875,283.1131591796875,297.8923034667969,301.9613342285156,293.1499938964844,293.1499938964844,279.45001220703125,38662.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877749502658844,1.0,0.0,0.0,3.775231122970581,3.775256872177124,9.509997198620112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.890625,0.0,1697.610107421875,1895.4371337890625,0.0,3195.486572265625,0.9352104067802428,1.0,0.0,3.0,1.0,0.0
17840700,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9017693400382996,0.4909396767616272,0.4437675178050995,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9150139689445496,0.5121726393699646,0.4864619970321655,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.850867509841919,0.41234290599823,0.2904377579689026,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8312866687774658,0.3826864063739776,0.3653013706207275,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7024922370910645,0.2263892740011215,1.0354949235916138,285.0219421386719,284.95001220703125,299.6927490234375,294.8742370605469,298.02471923828125,297.201904296875,285.0253295898437,1.0,0.6005415320396423,0.4392777383327484,0.4392777383327484,1.0,1.0,-3.147763967514038,1.0367697477340698,2.1109941005706787,0.3290266394615173,0.9874585270881652,0.9874585270881652,0.0,172.6831512451172,178.0,61635.0234375,0.0,2703.3994140625,1.0,279.40496826171875,283.2615661621094,297.84259033203125,301.74432373046875,293.1499938964844,293.1499938964844,279.45001220703125,34529.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717464804649353,1.0,0.0,0.0,3.811966896057129,3.8119921684265137,9.69597522271215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.4619140625,0.0,1709.45068359375,1895.4371337890625,0.0,3139.19287109375,0.942260205745697,1.0,0.0,3.0,1.0,0.0
17840760,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9000276327133179,0.4906580448150635,0.4435190558433532,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.91411292552948,0.5134600400924683,0.4876652657985687,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8496992588043213,0.4126863181591034,0.2906711995601654,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.830275297164917,0.3831345736980438,0.3657218217849731,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7013710737228394,0.226512610912323,1.0360639095306396,285.020263671875,284.95001220703125,299.7030639648437,294.8763122558594,298.02899169921875,297.2044372558594,285.019287109375,1.0,0.6015788316726685,0.4388185441493988,0.4388185441493988,1.0,1.0,-3.150378942489624,1.0366244316101074,2.113754749298096,0.3283009529113769,1.0,1.0,0.0,173.8900909423828,181.0,61767.7734375,0.0,2715.111572265625,1.0,279.44390869140625,283.2578430175781,297.85455322265625,301.8035888671875,293.1499938964844,293.1499938964844,279.1499938964844,33749.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698284029960632,1.0,0.0,0.0,3.871738910675049,3.871764898300171,1.0002427188737784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.6123046875,0.0,1776.2779541015625,1895.4371337890625,0.0,3121.201171875,0.9534868597984314,1.0,0.0,3.0,1.0,0.0
17840820,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8945635557174683,0.4884820878505707,0.4420841038227081,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9104077219963074,0.5149152874946594,0.4894479811191559,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8457924723625183,0.4122840464115143,0.2906997799873352,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.826820433139801,0.383160263299942,0.3661084473133087,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6977900266647339,0.2262243032455444,1.0361062288284302,284.889404296875,284.95001220703125,299.7237243652344,294.8799743652344,298.0309143066406,297.1997985839844,284.89117431640625,1.0,0.6035264134407043,0.4379000961780548,0.4379000961780548,1.0,1.0,-3.151356935501098,1.0347193479537964,2.1166374683380127,0.3263469934463501,0.897983968257904,0.897983968257904,0.0,177.14231872558594,184.0,62562.8046875,0.0,2734.55908203125,1.0,279.1568298339844,283.1102294921875,297.8999938964844,301.9706115722656,293.1499938964844,293.1499938964844,279.45001220703125,38633.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776252865791321,1.0,0.0,0.0,3.779806852340698,3.779832601547241,9.533064257993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.23046875,0.0,1702.8416748046875,1895.4371337890625,0.0,3194.322021484375,0.936079442501068,1.0,0.0,3.0,1.0,0.0
17840880,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8945635557174683,0.4884820878505707,0.4420841038227081,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9104077219963074,0.5149152874946594,0.4894479811191559,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8457924723625183,0.4122840464115143,0.2906997799873352,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.826820433139801,0.383160263299942,0.3661084473133087,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6977900266647339,0.2262243032455444,1.0361062288284302,284.889404296875,284.95001220703125,299.7237243652344,294.8799743652344,298.0309143066406,297.1997985839844,284.89117431640625,1.0,0.6035264134407043,0.4379000961780548,0.4379000961780548,1.0,1.0,-3.151356935501098,1.0347193479537964,2.1166374683380127,0.3263469934463501,0.897983968257904,0.897983968257904,0.0,177.14231872558594,184.0,62562.8046875,0.0,2734.55908203125,1.0,279.1568298339844,283.1102294921875,297.8999938964844,301.9706115722656,293.1499938964844,293.1499938964844,279.45001220703125,38633.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776252865791321,1.0,0.0,0.0,3.779806852340698,3.779832601547241,9.533064257993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.23046875,0.0,1702.8416748046875,1895.4371337890625,0.0,3194.322021484375,0.936079442501068,1.0,0.0,3.0,1.0,0.0
17840940,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8902168273925781,0.4876643717288971,0.4410744905471802,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9078293442726136,0.5173078179359436,0.4914974868297577,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8427714705467224,0.4127498865127563,0.290888249874115,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8241406083106995,0.3838643133640289,0.3666431903839111,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6949047446250916,0.2263312488794326,1.0363612174987793,285.02056884765625,284.95001220703125,299.7445068359375,294.8828430175781,298.0382080078125,297.2030334472656,285.0195617675781,1.0,0.6054460406303406,0.4369816780090332,0.4369816780090332,1.0,1.0,-3.153773784637451,1.0333667993545532,2.1204068660736084,0.3243500590324402,1.0,1.0,0.0,179.93978881835938,187.0,61770.26171875,0.0,2754.48193359375,1.0,279.4440612792969,283.2557373046875,297.8612365722656,301.8113098144531,293.1499938964844,293.1499938964844,279.1499938964844,33791.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697313070297241,1.0,0.0,0.0,3.874336004257202,3.874361991882324,1.0015851330535952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.5087890625,0.0,1779.8319091796875,1895.4371337890625,0.0,3120.290283203125,0.954001009464264,1.0,0.0,3.0,1.0,0.0
17841000,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8902168273925781,0.4876643717288971,0.4410744905471802,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9078293442726136,0.5173078179359436,0.4914974868297577,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8427714705467224,0.4127498865127563,0.290888249874115,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8241406083106995,0.3838643133640289,0.3666431903839111,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6949047446250916,0.2263312488794326,1.0363612174987793,285.02056884765625,284.95001220703125,299.7445068359375,294.8828430175781,298.0382080078125,297.2030334472656,285.0195617675781,1.0,0.6054460406303406,0.4369816780090332,0.4369816780090332,1.0,1.0,-3.153773784637451,1.0333667993545532,2.1204068660736084,0.3243500590324402,1.0,1.0,0.0,179.93978881835938,187.0,61770.26171875,0.0,2754.48193359375,1.0,279.4440612792969,283.2557373046875,297.8612365722656,301.8113098144531,293.1499938964844,293.1499938964844,279.1499938964844,33791.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697313070297241,1.0,0.0,0.0,3.874336004257202,3.874361991882324,1.0015851330535952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.5087890625,0.0,1779.8319091796875,1895.4371337890625,0.0,3120.290283203125,0.954001009464264,1.0,0.0,3.0,1.0,0.0
17841060,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8850566148757935,0.4854895770549774,0.4396389126777649,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9045729637145996,0.5187860131263733,0.4933035373687744,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8391516804695129,0.4123392403125763,0.2909113466739654,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8208833932876587,0.3838760554790497,0.3670172691345215,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.691524863243103,0.2260383367538452,1.0363836288452148,284.889404296875,284.95001220703125,299.765380859375,294.88494873046875,298.0403137207031,297.1986999511719,284.8912048339844,1.0,0.6073750853538513,0.4360617399215698,0.4360617399215698,1.0,1.0,-3.154733180999756,1.0314412117004397,2.1232919692993164,0.3223145604133606,0.8985545635223389,0.8985545635223389,0.0,183.1806030273437,190.0,62566.875,0.0,2773.863525390625,1.0,279.15679931640625,283.1078186035156,297.9051818847656,301.97662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38631.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877566933631897,1.0,0.0,0.0,3.782361507415772,3.7823872566223145,9.545954071654703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3662109375,0.0,1705.8779296875,1895.4371337890625,0.0,3193.77490234375,0.9366517663002014,1.0,0.0,3.0,1.0,0.0
17841120,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8850566148757935,0.4854895770549774,0.4396389126777649,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9045729637145996,0.5187860131263733,0.4933035373687744,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8391516804695129,0.4123392403125763,0.2909113466739654,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8208833932876587,0.3838760554790497,0.3670172691345215,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.691524863243103,0.2260383367538452,1.0363836288452148,284.889404296875,284.95001220703125,299.765380859375,294.88494873046875,298.0403137207031,297.1986999511719,284.8912048339844,1.0,0.6073750853538513,0.4360617399215698,0.4360617399215698,1.0,1.0,-3.154733180999756,1.0314412117004397,2.1232919692993164,0.3223145604133606,0.8985545635223389,0.8985545635223389,0.0,183.1806030273437,190.0,62566.875,0.0,2773.863525390625,1.0,279.15679931640625,283.1078186035156,297.9051818847656,301.97662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38631.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877566933631897,1.0,0.0,0.0,3.782361507415772,3.7823872566223145,9.545954071654703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3662109375,0.0,1705.8779296875,1895.4371337890625,0.0,3193.77490234375,0.9366517663002014,1.0,0.0,3.0,1.0,0.0
17841180,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8809568285942078,0.4846685230731964,0.4386264979839325,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.902348816394806,0.5212119221687317,0.49538055062294,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8363471031188965,0.4127981662750244,0.2910941839218139,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8183424472808838,0.3845691084861755,0.3675400912761688,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6888008713722229,0.2261408567428589,1.0366160869598389,285.0209045410156,284.95001220703125,299.7863464355469,294.88623046875,298.0477905273437,297.2021789550781,285.0199279785156,1.0,0.609279215335846,0.4351418018341064,0.4351418018341064,1.0,1.0,-3.1571314334869385,1.0300638675689695,2.1270675659179688,0.3202630579471588,1.0,1.0,0.0,185.9718017578125,193.0,61764.53515625,0.0,2793.765869140625,1.0,279.4440612792969,283.2536926269531,297.8647766113281,301.8151550292969,293.1499938964844,293.1499938964844,279.1499938964844,33820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697085380554199,1.0,0.0,0.0,3.876021146774292,3.876047134399414,1.0024565426647314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.830078125,0.0,1782.149169921875,1895.4371337890625,0.0,3120.076416015625,0.9543960690498352,1.0,0.0,3.0,1.0,0.0
17841240,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8809568285942078,0.4846685230731964,0.4386264979839325,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.902348816394806,0.5212119221687317,0.49538055062294,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8363471031188965,0.4127981662750244,0.2910941839218139,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8183424472808838,0.3845691084861755,0.3675400912761688,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6888008713722229,0.2261408567428589,1.0366160869598389,285.0209045410156,284.95001220703125,299.7863464355469,294.88623046875,298.0477905273437,297.2021789550781,285.0199279785156,1.0,0.609279215335846,0.4351418018341064,0.4351418018341064,1.0,1.0,-3.1571314334869385,1.0300638675689695,2.1270675659179688,0.3202630579471588,1.0,1.0,0.0,185.9718017578125,193.0,61764.53515625,0.0,2793.765869140625,1.0,279.4440612792969,283.2536926269531,297.8647766113281,301.8151550292969,293.1499938964844,293.1499938964844,279.1499938964844,33820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697085380554199,1.0,0.0,0.0,3.876021146774292,3.876047134399414,1.0024565426647314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.830078125,0.0,1782.149169921875,1895.4371337890625,0.0,3120.076416015625,0.9543960690498352,1.0,0.0,3.0,1.0,0.0
17841300,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8790356516838074,0.4837303161621094,0.4381851553916931,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9013752341270448,0.5220855474472046,0.4965051710605621,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8350750803947449,0.4127131998538971,0.2912516891956329,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8171859979629517,0.3846738636493683,0.3678820729255676,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6875841021537781,0.2260690331459045,1.037081003189087,284.8803100585937,284.95001220703125,299.7969055175781,294.8865661621094,298.0497436523437,297.2013244628906,284.8756408691406,1.0,0.6103090047836304,0.4346818625926971,0.4346818625926971,1.0,1.0,-3.15911865234375,1.0296564102172852,2.129462242126465,0.3194733262062073,0.9168877601623536,0.9168877601623536,0.0,187.37139892578125,193.0,62822.03125,0.0,2805.339599609375,1.0,279.19354248046875,283.0922241210937,297.9181213378906,302.0413513183594,293.1499938964844,293.1499938964844,279.1499938964844,36816.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757774829864502,1.0,0.0,0.0,3.860574245452881,3.860600471496582,9.944823204932618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.43359375,0.0,1786.7637939453125,1895.4371337890625,0.0,3176.9970703125,0.9513471722602844,1.0,0.0,3.0,1.0,0.0
17841360,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8761128783226013,0.4825096130371094,0.4372059404850006,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8994774222373962,0.5227255821228027,0.4972231090068817,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8329845666885376,0.4123873710632324,0.291118323802948,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.815240740776062,0.3845745921134949,0.3679096400737762,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6856250166893005,0.2258474975824356,1.0366359949111938,284.8893127441406,284.95001220703125,299.8074645996094,294.8866882324219,298.0501403808594,297.1981506347656,284.8914794921875,1.0,0.6111973524093628,0.4342358112335205,0.4342358112335205,1.0,1.0,-3.1581456661224365,1.0281765460968018,2.1299691200256348,0.3182493150234222,0.8991280198097229,0.8991280198097229,0.0,189.19793701171875,196.0,62555.0546875,0.0,2813.211669921875,1.0,279.1562805175781,283.10565185546875,297.9075622558594,301.9790344238281,293.1499938964844,293.1499938964844,279.45001220703125,38665.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775912523269653,1.0,0.0,0.0,3.7830147743225098,3.7830405235290527,9.549250989948632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.0771484375,0.0,1706.9188232421875,1895.4371337890625,0.0,3194.002685546875,0.9369115233421326,1.0,0.0,3.0,1.0,0.0
17841420,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8722414374351501,0.4816858172416687,0.4361892342567444,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8974536061286926,0.5251877307891846,0.4993292987346649,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8303513526916504,0.4128384292125702,0.2912943363189697,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.812786340713501,0.3852573037147522,0.3684206902980804,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6830474734306335,0.2259460538625717,1.0368483066558838,285.021240234375,284.95001220703125,299.82867431640625,294.88623046875,298.05780029296875,297.20184326171875,285.0202941894531,1.0,0.6130912899971008,0.4333437085151672,0.4333437085151672,1.0,1.0,-3.160527229309082,1.0268447399139404,2.1336824893951416,0.3162637948989868,1.0,1.0,0.0,191.9923248291016,199.0,61751.296875,0.0,2833.14697265625,1.0,279.4440612792969,283.25152587890625,297.8650207519531,301.8151550292969,293.1499938964844,293.1499938964844,279.1499938964844,33842.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869764506816864,1.0,0.0,0.0,3.877345561981201,3.8773715496063232,1.0031417332356796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.34375,0.0,1783.9661865234375,1895.4371337890625,0.0,3120.6015625,0.9547046422958374,1.0,0.0,3.0,1.0,0.0
17841480,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8722414374351501,0.4816858172416687,0.4361892342567444,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8974536061286926,0.5251877307891846,0.4993292987346649,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8303513526916504,0.4128384292125702,0.2912943363189697,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.812786340713501,0.3852573037147522,0.3684206902980804,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6830474734306335,0.2259460538625717,1.0368483066558838,285.021240234375,284.95001220703125,299.82867431640625,294.88623046875,298.05780029296875,297.20184326171875,285.0202941894531,1.0,0.6130912899971008,0.4333437085151672,0.4333437085151672,1.0,1.0,-3.160527229309082,1.0268447399139404,2.1336824893951416,0.3162637948989868,1.0,1.0,0.0,191.9923248291016,199.0,61751.296875,0.0,2833.14697265625,1.0,279.4440612792969,283.25152587890625,297.8650207519531,301.8151550292969,293.1499938964844,293.1499938964844,279.1499938964844,33842.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869764506816864,1.0,0.0,0.0,3.877345561981201,3.8773715496063232,1.0031417332356796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.34375,0.0,1783.9661865234375,1895.4371337890625,0.0,3120.6015625,0.9547046422958374,1.0,0.0,3.0,1.0,0.0
17841540,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.867664635181427,0.4795329868793487,0.4347676634788513,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8947827219963074,0.5267291069030762,0.5011976957321167,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8271716237068176,0.4124200046062469,0.291311115026474,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8097572326660156,0.3852496445178985,0.3687772452831268,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6800389289855957,0.225647434592247,1.0368432998657229,284.8893737792969,284.95001220703125,299.8500061035156,294.8848876953125,298.0602722167969,297.197998046875,284.8911437988281,1.0,0.6149992942810059,0.4324516057968139,0.4324516057968139,1.0,1.0,-3.1615169048309326,1.0249691009521484,2.136547803878784,0.3142966330051422,0.8994922041893005,0.8994922041893005,0.0,195.2235412597656,202.0,62549.1875,0.0,2852.60302734375,1.0,279.1567687988281,283.1026306152344,297.90557861328125,301.9769287109375,293.1499938964844,293.1499938964844,278.8500061035156,38622.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776878714561462,1.0,0.0,0.0,3.786215543746948,3.786241292953491,9.565417258272646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.0400390625,0.0,1710.4130859375,1895.4371337890625,0.0,3194.908935546875,0.9375144839286804,1.0,0.0,3.0,1.0,0.0
17841600,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.867664635181427,0.4795329868793487,0.4347676634788513,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8947827219963074,0.5267291069030762,0.5011976957321167,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8271716237068176,0.4124200046062469,0.291311115026474,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8097572326660156,0.3852496445178985,0.3687772452831268,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6800389289855957,0.225647434592247,1.0368432998657229,284.8893737792969,284.95001220703125,299.8500061035156,294.8848876953125,298.0602722167969,297.197998046875,284.8911437988281,1.0,0.6149992942810059,0.4324516057968139,0.4324516057968139,1.0,1.0,-3.1615169048309326,1.0249691009521484,2.136547803878784,0.3142966330051422,0.8994922041893005,0.8994922041893005,0.0,195.2235412597656,202.0,62549.1875,0.0,2852.60302734375,1.0,279.1567687988281,283.1026306152344,297.90557861328125,301.9769287109375,293.1499938964844,293.1499938964844,278.8500061035156,38622.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776878714561462,1.0,0.0,0.0,3.786215543746948,3.786241292953491,9.565417258272646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.0400390625,0.0,1710.4130859375,1895.4371337890625,0.0,3194.908935546875,0.9375144839286804,1.0,0.0,3.0,1.0,0.0
17841660,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.858837366104126,0.4754042327404022,0.4315331280231476,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8876076936721802,0.5260692238807678,0.5011496543884277,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8199320435523987,0.4097842276096344,0.2899050116539001,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8022279739379883,0.3829247057437897,0.3672185242176056,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6723488569259644,0.2228673547506332,1.0277857780456543,284.8780517578125,284.95001220703125,299.8727722167969,294.88140869140625,298.0478210449219,297.1724548339844,284.8789367675781,1.0,0.6156644225120544,0.4316054582595825,0.4316054582595825,1.0,1.0,-3.143133640289306,1.0159950256347656,2.127138614654541,0.3096767067909241,0.823684811592102,0.823684811592102,0.0,200.6902770996093,205.0,62104.96484375,0.0,2844.482666015625,1.0,278.8583374023437,283.0762939453125,297.884521484375,301.9493103027344,293.1499938964844,293.1499938964844,279.1499938964844,41584.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809568881988525,1.0,0.0,0.0,3.5176026821136475,3.5176265239715576,8.256326964328764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.046875,0.0,1431.0679931640625,1895.4371337890625,0.0,3225.547607421875,0.8808993101119995,1.0,0.0,3.0,1.0,0.0
17841720,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.858837366104126,0.4754042327404022,0.4315331280231476,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8876076936721802,0.5260692238807678,0.5011496543884277,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8199320435523987,0.4097842276096344,0.2899050116539001,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8022279739379883,0.3829247057437897,0.3672185242176056,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6723488569259644,0.2228673547506332,1.0277857780456543,284.8780517578125,284.95001220703125,299.8727722167969,294.88140869140625,298.0478210449219,297.1724548339844,284.8789367675781,1.0,0.6156644225120544,0.4316054582595825,0.4316054582595825,1.0,1.0,-3.143133640289306,1.0159950256347656,2.127138614654541,0.3096767067909241,0.823684811592102,0.823684811592102,0.0,200.6902770996093,205.0,62104.96484375,0.0,2844.482666015625,1.0,278.8583374023437,283.0762939453125,297.884521484375,301.9493103027344,293.1499938964844,293.1499938964844,279.1499938964844,41584.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809568881988525,1.0,0.0,0.0,3.5176026821136475,3.5176265239715576,8.256326964328764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.046875,0.0,1431.0679931640625,1895.4371337890625,0.0,3225.547607421875,0.8808993101119995,1.0,0.0,3.0,1.0,0.0
17841780,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8542461395263672,0.4738916754722595,0.4299042224884033,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8844919800758362,0.5275944471359253,0.5023199319839478,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8162218332290649,0.4093332290649414,0.2893933057785034,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7982958555221558,0.3824953734874725,0.3665868937969208,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6678641438484192,0.2215748876333236,1.0211538076400757,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0513610839844,297.1688537597656,284.98419189453125,1.0,0.6161757707595825,0.4307593107223511,0.4307593107223511,1.0,1.0,-3.133218288421631,1.010206937789917,2.123011350631714,0.3059402704238891,0.904589831829071,0.904589831829071,0.0,203.7486572265625,208.0,61105.03125,0.0,2840.726806640625,1.0,279.1412353515625,283.2035217285156,297.8385314941406,301.7533874511719,293.1499938964844,293.1499938964844,278.8500061035156,34691.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697987794876099,1.0,0.0,0.0,3.594799757003784,3.594822883605957,8.622687914794369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.71875,0.0,1462.9755859375,1895.4371337890625,0.0,3120.923095703125,0.8920620679855347,1.0,0.0,3.0,1.0,0.0
17841840,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8542461395263672,0.4738916754722595,0.4299042224884033,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8844919800758362,0.5275944471359253,0.5023199319839478,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8162218332290649,0.4093332290649414,0.2893933057785034,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7982958555221558,0.3824953734874725,0.3665868937969208,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6678641438484192,0.2215748876333236,1.0211538076400757,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0513610839844,297.1688537597656,284.98419189453125,1.0,0.6161757707595825,0.4307593107223511,0.4307593107223511,1.0,1.0,-3.133218288421631,1.010206937789917,2.123011350631714,0.3059402704238891,0.904589831829071,0.904589831829071,0.0,203.7486572265625,208.0,61105.03125,0.0,2840.726806640625,1.0,279.1412353515625,283.2035217285156,297.8385314941406,301.7533874511719,293.1499938964844,293.1499938964844,278.8500061035156,34691.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697987794876099,1.0,0.0,0.0,3.594799757003784,3.594822883605957,8.622687914794369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.71875,0.0,1462.9755859375,1895.4371337890625,0.0,3120.923095703125,0.8920620679855347,1.0,0.0,3.0,1.0,0.0
17841900,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8523994088172913,0.4727362692356109,0.429185539484024,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8834426999092102,0.5281574130058289,0.503083348274231,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8148330450057983,0.4089544415473938,0.289291650056839,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7968569993972778,0.3822078108787536,0.3664903342723846,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6662264466285706,0.2210057526826858,1.0190635919570925,284.8710327148437,284.95001220703125,299.9117736816406,294.8702392578125,298.0530090332031,297.1663818359375,284.8711853027344,1.0,0.616563618183136,0.4303362369537353,0.4303362369537353,1.0,1.0,-3.130524158477783,1.008144736289978,2.122379302978516,0.3045310378074646,0.8217422962188721,0.8217422962188721,0.0,205.04129028320312,208.0,61650.5546875,0.0,2842.16845703125,1.0,278.8998413085937,283.0774841308594,297.8876647949219,301.95147705078125,293.1499938964844,293.1499938964844,278.8500061035156,39498.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744680881500244,1.0,0.0,0.0,3.5271403789520264,3.5271637439727783,8.301159937218472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.2021484375,0.0,1426.020751953125,1895.4371337890625,0.0,3164.71875,0.8779963850975037,1.0,0.0,3.0,1.0,0.0
17841960,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.85009765625,0.4715646803379059,0.4281339645385742,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8819777965545654,0.5287123918533325,0.5036133527755737,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8130497932434082,0.4085560441017151,0.2890297174453735,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7950529456138611,0.3819143176078796,0.366238921880722,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6643363237380981,0.2204606980085373,1.0167582035064695,284.91326904296875,284.95001220703125,299.92596435546875,294.8650207519531,298.0551147460937,297.1637878417969,284.9140319824219,1.0,0.6169124245643616,0.4300883710384369,0.4300883710384369,1.0,1.0,-3.126507520675659,1.0060055255889893,2.12050199508667,0.303299218416214,0.8311413526535034,0.8311413526535034,0.0,206.5547637939453,211.0,61311.28515625,0.0,2842.10302734375,1.0,278.8586730957031,283.11602783203125,297.8724975585937,301.87066650390625,293.1499938964844,293.1499938964844,279.1499938964844,39168.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749455809593201,1.0,0.0,0.0,3.4420762062072754,3.44209885597229,7.905589427537052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.708984375,0.0,1336.270263671875,1895.4371337890625,0.0,3169.1962890625,0.8621934056282043,1.0,0.0,3.0,1.0,0.0
17842020,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8470876216888428,0.4703956842422485,0.4269494116306305,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8805695176124573,0.5307666063308716,0.5054232478141785,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8108490705490112,0.4086414575576782,0.2890106439590454,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7928482294082642,0.3820722997188568,0.36630779504776,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6618534326553345,0.2199325114488601,1.0141558647155762,284.9952697753906,284.95001220703125,299.9560546875,294.8525085449219,298.0660400390625,297.1673889160156,284.9943542480469,1.0,0.6179326772689819,0.4295926690101623,0.4295926690101623,1.0,1.0,-3.12418270111084,1.00390887260437,2.1202738285064697,0.3016377389431,0.9097827076911926,0.9097827076911926,0.0,208.835693359375,199.0,60690.90625,0.0,2849.56396484375,1.0,279.14080810546875,283.2144470214844,297.8290710449219,301.7148742675781,293.1499938964844,293.1499938964844,278.8500061035156,33585.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667598366737366,1.0,0.0,0.0,3.561551332473755,3.5615742206573486,8.463923677481944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4892578125,0.0,1419.34716796875,1895.4371337890625,0.0,3092.4150390625,0.8836758732795715,1.0,0.0,3.0,1.0,0.0
17842080,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8470876216888428,0.4703956842422485,0.4269494116306305,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8805695176124573,0.5307666063308716,0.5054232478141785,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8108490705490112,0.4086414575576782,0.2890106439590454,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7928482294082642,0.3820722997188568,0.36630779504776,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6618534326553345,0.2199325114488601,1.0141558647155762,284.9952697753906,284.95001220703125,299.9560546875,294.8525085449219,298.0660400390625,297.1673889160156,284.9943542480469,1.0,0.6179326772689819,0.4295926690101623,0.4295926690101623,1.0,1.0,-3.12418270111084,1.00390887260437,2.1202738285064697,0.3016377389431,0.9097827076911926,0.9097827076911926,0.0,208.835693359375,199.0,60690.90625,0.0,2849.56396484375,1.0,279.14080810546875,283.2144470214844,297.8290710449219,301.7148742675781,293.1499938964844,293.1499938964844,278.8500061035156,33585.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667598366737366,1.0,0.0,0.0,3.561551332473755,3.5615742206573486,8.463923677481944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4892578125,0.0,1419.34716796875,1895.4371337890625,0.0,3092.4150390625,0.8836758732795715,1.0,0.0,3.0,1.0,0.0
17842140,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8491391539573669,0.4681507349014282,0.4250322580337524,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8849399089813232,0.5320584177970886,0.5066721439361572,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8136512041091919,0.4080219566822052,0.2886050641536712,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7958623766899109,0.3816860318183899,0.3659455776214599,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6637721657752991,0.2191716432571411,1.010454177856445,284.91162109375,284.95001220703125,299.9882507324219,294.8373413085937,298.0731811523437,297.16473388671875,284.9115905761719,1.0,0.6147439479827881,0.4290969669818878,0.4290969669818878,1.0,1.0,-3.118015050888061,1.000374674797058,2.117640256881714,0.2995890080928802,0.8304041624069214,0.8304041624069214,0.0,205.1370086669922,187.0,61005.1015625,0.0,2817.3916015625,1.0,278.8591003417969,283.1137390136719,297.8537902832031,301.8348083496094,293.1499938964844,293.1499938964844,279.1499938964844,38692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738491535186768,1.0,0.0,0.0,3.427854299545288,3.427876710891724,7.840395710445591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5244140625,0.0,1318.696044921875,1895.4371337890625,0.0,3158.914306640625,0.858479917049408,1.0,0.0,3.0,1.0,0.0
17842200,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8491391539573669,0.4681507349014282,0.4250322580337524,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8849399089813232,0.5320584177970886,0.5066721439361572,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8136512041091919,0.4080219566822052,0.2886050641536712,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7958623766899109,0.3816860318183899,0.3659455776214599,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6637721657752991,0.2191716432571411,1.010454177856445,284.91162109375,284.95001220703125,299.9882507324219,294.8373413085937,298.0731811523437,297.16473388671875,284.9115905761719,1.0,0.6147439479827881,0.4290969669818878,0.4290969669818878,1.0,1.0,-3.118015050888061,1.000374674797058,2.117640256881714,0.2995890080928802,0.8304041624069214,0.8304041624069214,0.0,205.1370086669922,187.0,61005.1015625,0.0,2817.3916015625,1.0,278.8591003417969,283.1137390136719,297.8537902832031,301.8348083496094,293.1499938964844,293.1499938964844,279.1499938964844,38692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738491535186768,1.0,0.0,0.0,3.427854299545288,3.427876710891724,7.840395710445591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5244140625,0.0,1318.696044921875,1895.4371337890625,0.0,3158.914306640625,0.858479917049408,1.0,0.0,3.0,1.0,0.0
17842260,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8559718132019043,0.4670939743518829,0.423556923866272,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8944705128669739,0.5342517495155334,0.508213460445404,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.820746898651123,0.4082344770431518,0.2883772253990173,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8034414052963257,0.3819678127765655,0.3657378554344177,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6695422530174255,0.2188724279403686,1.0070663690567017,284.99078369140625,284.95001220703125,300.0223388671875,294.8197326660156,298.0859375,297.1698608398437,284.9898681640625,1.0,0.60963374376297,0.4284546971321106,0.4284546971321106,1.0,1.0,-3.1134912967681885,0.997111439704895,2.116379737854004,0.2972215712070465,0.9047880172729492,0.9047880172729492,0.0,197.17881774902344,175.0,60332.4609375,0.0,2766.0224609375,1.0,279.1406555175781,283.210693359375,297.7998962402344,301.6664123535156,293.1499938964844,293.1499938964844,278.8500061035156,33605.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663720488548279,1.0,0.0,0.0,3.5436811447143555,3.54370379447937,8.379200266972475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4716796875,0.0,1400.6748046875,1895.4371337890625,0.0,3088.77685546875,0.8796689510345459,1.0,0.0,3.0,1.0,0.0
17842320,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8559718132019043,0.4670939743518829,0.423556923866272,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8944705128669739,0.5342517495155334,0.508213460445404,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.820746898651123,0.4082344770431518,0.2883772253990173,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8034414052963257,0.3819678127765655,0.3657378554344177,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6695422530174255,0.2188724279403686,1.0070663690567017,284.99078369140625,284.95001220703125,300.0223388671875,294.8197326660156,298.0859375,297.1698608398437,284.9898681640625,1.0,0.60963374376297,0.4284546971321106,0.4284546971321106,1.0,1.0,-3.1134912967681885,0.997111439704895,2.116379737854004,0.2972215712070465,0.9047880172729492,0.9047880172729492,0.0,197.17881774902344,175.0,60332.4609375,0.0,2766.0224609375,1.0,279.1406555175781,283.210693359375,297.7998962402344,301.6664123535156,293.1499938964844,293.1499938964844,278.8500061035156,33605.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663720488548279,1.0,0.0,0.0,3.5436811447143555,3.54370379447937,8.379200266972475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4716796875,0.0,1400.6748046875,1895.4371337890625,0.0,3088.77685546875,0.8796689510345459,1.0,0.0,3.0,1.0,0.0
