time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8646965622901917,0.4650423228740692,0.4215835928916931,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9062204360961914,0.5357149243354797,0.5093902349472046,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8294399976730347,0.407796561717987,0.2879224121570587,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8126690983772278,0.3817276060581207,0.3652822375297546,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6770526766777039,0.2183243781328201,1.003261685371399,284.91070556640625,284.95001220703125,300.05816650390625,294.7998352050781,298.0948181152344,297.168701171875,284.9106140136719,1.0,0.6033962368965149,0.427812397480011,0.427812397480011,1.0,1.0,-3.106870651245117,0.993053376674652,2.1138172149658203,0.2946417033672333,0.8261168599128723,0.8261168599128723,0.0,187.7536163330078,163.0,60601.59375,0.0,2702.864501953125,1.0,278.8593139648437,283.113525390625,297.8169860839844,301.7741394042969,293.1499938964844,293.1499938964844,279.1499938964844,38731.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735529184341431,1.0,0.0,0.0,3.405646800994873,3.405668973922729,7.739136549389514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9658203125,0.0,1296.9942626953125,1895.4371337890625,0.0,3156.13623046875,0.853629469871521,1.0,0.0,3.0,1.0,0.0
17842440,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8646965622901917,0.4650423228740692,0.4215835928916931,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9062204360961914,0.5357149243354797,0.5093902349472046,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8294399976730347,0.407796561717987,0.2879224121570587,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8126690983772278,0.3817276060581207,0.3652822375297546,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6770526766777039,0.2183243781328201,1.003261685371399,284.91070556640625,284.95001220703125,300.05816650390625,294.7998352050781,298.0948181152344,297.168701171875,284.9106140136719,1.0,0.6033962368965149,0.427812397480011,0.427812397480011,1.0,1.0,-3.106870651245117,0.993053376674652,2.1138172149658203,0.2946417033672333,0.8261168599128723,0.8261168599128723,0.0,187.7536163330078,163.0,60601.59375,0.0,2702.864501953125,1.0,278.8593139648437,283.113525390625,297.8169860839844,301.7741394042969,293.1499938964844,293.1499938964844,279.1499938964844,38731.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735529184341431,1.0,0.0,0.0,3.405646800994873,3.405668973922729,7.739136549389514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9658203125,0.0,1296.9942626953125,1895.4371337890625,0.0,3156.13623046875,0.853629469871521,1.0,0.0,3.0,1.0,0.0
17842500,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8701751232147217,0.4645467698574066,0.4206928312778473,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.913697361946106,0.5368387699127197,0.5100332498550415,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8347048759460449,0.4079332053661346,0.2877251207828522,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8179857134819031,0.3818837106227875,0.3650727272033691,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6816635131835938,0.2182180881500244,1.00136399269104,285.01239013671875,284.95001220703125,300.07666015625,294.7890930175781,298.10162353515625,297.1712646484375,285.0128479003906,1.0,0.6000030636787415,0.4274912774562835,0.4274912774562835,1.0,1.0,-3.10379695892334,0.9911206364631652,2.11267638206482,0.293281614780426,0.8974347114562988,0.8974347114562988,0.0,182.49237060546875,163.0,59859.6171875,0.0,2668.949462890625,1.0,279.09576416015625,283.2290954589844,297.7575378417969,301.5562438964844,293.1499938964844,293.1499938964844,279.1499938964844,33957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677429556846619,1.0,0.0,0.0,3.4581987857818604,3.4582207202911377,7.979822385095758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5068359375,0.0,1315.58740234375,1895.4371337890625,0.0,3101.63720703125,0.8627995252609253,1.0,0.0,3.0,1.0,0.0
17842560,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.876937210559845,0.464144617319107,0.4201424419879913,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9228941202163696,0.5380592942237854,0.5109580755233765,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8410812616348267,0.4081794023513794,0.2877263724803924,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8242172002792358,0.3821326196193695,0.3650760948657989,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6872699856758118,0.2181963473558426,1.0001204013824463,284.9890441894531,284.95001220703125,300.09552001953125,294.77783203125,298.109375,297.17486572265625,284.987548828125,1.0,0.5966013073921204,0.4272137880325317,0.4272137880325317,1.0,1.0,-3.1027560234069824,0.9900397062301636,2.1127161979675293,0.2923493981361389,0.898987352848053,0.898987352848053,0.0,176.78817749023438,151.0,59943.2109375,0.0,2636.71728515625,1.0,279.1410522460937,283.2086486816406,297.75750732421875,301.60015869140625,293.1499938964844,293.1499938964844,279.45001220703125,33531.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86604243516922,1.0,0.0,0.0,3.5234639644622803,3.523486375808716,8.283864190161694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5673828125,0.0,1379.0684814453125,1895.4371337890625,0.0,3085.68505859375,0.8748549818992615,1.0,0.0,3.0,1.0,0.0
17842620,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8925658464431763,0.4635095596313476,0.4191125631332397,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.943813681602478,0.5406816005706787,0.5129172205924988,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8559353351593018,0.408871591091156,0.2878320813179016,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8383329510688782,0.3827965259552002,0.3652001619338989,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.70017409324646,0.2183096706867218,0.9982370734214784,285.042724609375,284.95001220703125,300.13427734375,294.7539367675781,298.1259460449219,297.1830444335937,285.03955078125,1.0,0.5897209048271179,0.4266588389873504,0.4266588389873504,1.0,1.0,-3.101883172988892,0.9883384108543396,2.1135447025299072,0.2906691431999206,0.9992262721061708,0.9992262721061708,0.0,165.05186462402344,139.0,59555.13671875,0.0,2572.9150390625,1.0,279.4413146972656,283.2789611816406,297.7431640625,301.54669189453125,293.1499938964844,293.1499938964844,279.1499938964844,31193.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614466786384583,1.0,0.0,0.0,3.713609457015991,3.713633298873901,9.20207469334855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.146484375,0.0,1568.5093994140625,1895.4371337890625,0.0,3042.57373046875,0.9160751104354858,1.0,0.0,3.0,1.0,0.0
17842680,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8925658464431763,0.4635095596313476,0.4191125631332397,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.943813681602478,0.5406816005706787,0.5129172205924988,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8559353351593018,0.408871591091156,0.2878320813179016,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8383329510688782,0.3827965259552002,0.3652001619338989,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.70017409324646,0.2183096706867218,0.9982370734214784,285.042724609375,284.95001220703125,300.13427734375,294.7539367675781,298.1259460449219,297.1830444335937,285.03955078125,1.0,0.5897209048271179,0.4266588389873504,0.4266588389873504,1.0,1.0,-3.101883172988892,0.9883384108543396,2.1135447025299072,0.2906691431999206,0.9992262721061708,0.9992262721061708,0.0,165.05186462402344,139.0,59555.13671875,0.0,2572.9150390625,1.0,279.4413146972656,283.2789611816406,297.7431640625,301.54669189453125,293.1499938964844,293.1499938964844,279.1499938964844,31193.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614466786384583,1.0,0.0,0.0,3.713609457015991,3.713633298873901,9.20207469334855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.146484375,0.0,1568.5093994140625,1895.4371337890625,0.0,3042.57373046875,0.9160751104354858,1.0,0.0,3.0,1.0,0.0
17842740,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9084832668304444,0.4612203538417816,0.4170452356338501,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9637555480003356,0.5419589281082153,0.5140324831008911,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8714966773986816,0.408376932144165,0.287404328584671,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8530440926551819,0.3824825584888458,0.3647416234016418,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7130850553512573,0.2178390920162201,0.9949329495429992,284.8829345703125,284.95001220703125,300.1742248535156,294.72833251953125,298.1344909667969,297.1793518066406,284.8848876953125,1.0,0.5824537873268127,0.4261038899421692,0.4261038899421692,1.0,1.0,-3.095711231231689,0.9846720099449158,2.111039161682129,0.288329154253006,0.8729377388954163,0.8729377388954163,0.0,154.00997924804688,127.0,60237.52734375,0.0,2502.70458984375,1.0,279.1567077636719,283.1071472167969,297.7640686035156,301.6994323730469,293.1499938964844,293.1499938964844,279.45001220703125,38257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727394342422485,1.0,0.0,0.0,3.642267942428589,3.642292261123657,8.85191184352152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.720703125,0.0,1541.435546875,1895.4371337890625,0.0,3148.50634765625,0.9049608111381532,1.0,0.0,3.0,1.0,0.0
17842800,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9084832668304444,0.4612203538417816,0.4170452356338501,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9637555480003356,0.5419589281082153,0.5140324831008911,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8714966773986816,0.408376932144165,0.287404328584671,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8530440926551819,0.3824825584888458,0.3647416234016418,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7130850553512573,0.2178390920162201,0.9949329495429992,284.8829345703125,284.95001220703125,300.1742248535156,294.72833251953125,298.1344909667969,297.1793518066406,284.8848876953125,1.0,0.5824537873268127,0.4261038899421692,0.4261038899421692,1.0,1.0,-3.095711231231689,0.9846720099449158,2.111039161682129,0.288329154253006,0.8729377388954163,0.8729377388954163,0.0,154.00997924804688,127.0,60237.52734375,0.0,2502.70458984375,1.0,279.1567077636719,283.1071472167969,297.7640686035156,301.6994323730469,293.1499938964844,293.1499938964844,279.45001220703125,38257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727394342422485,1.0,0.0,0.0,3.642267942428589,3.642292261123657,8.85191184352152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.720703125,0.0,1541.435546875,1895.4371337890625,0.0,3148.50634765625,0.9049608111381532,1.0,0.0,3.0,1.0,0.0
17842860,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.93087238073349,0.4603500068187713,0.4154422283172607,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.985046923160553,0.5442436337471008,0.5153969526290894,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8914542198181152,0.4088287055492401,0.2871516048908233,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8720256090164185,0.3828860819339752,0.3644199967384338,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7277093529701233,0.2177550941705703,0.9916718006134032,284.9937438964844,284.95001220703125,300.2151794433594,294.7012023925781,298.14910888671875,297.1840515136719,284.9920349121094,1.0,0.574934184551239,0.4255236685276031,0.4255236685276031,1.0,1.0,-3.0908031463623047,0.981431007385254,2.10937237739563,0.2858646512031555,0.96226567029953,0.96226567029953,0.0,142.27171325683594,115.0,59400.46484375,0.0,2431.4892578125,1.0,279.4431457519531,283.2319641113281,297.68603515625,301.4974670410156,293.1499938964844,293.1499938964844,279.1499938964844,33491.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660257458686829,1.0,0.0,0.0,3.7490622997283936,3.749086618423462,9.378612162436184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2314453125,0.0,1626.9224853515625,1895.4371337890625,0.0,3085.528076171875,0.9255203008651732,1.0,0.0,3.0,1.0,0.0
17842920,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.93087238073349,0.4603500068187713,0.4154422283172607,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.985046923160553,0.5442436337471008,0.5153969526290894,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8914542198181152,0.4088287055492401,0.2871516048908233,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8720256090164185,0.3828860819339752,0.3644199967384338,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7277093529701233,0.2177550941705703,0.9916718006134032,284.9937438964844,284.95001220703125,300.2151794433594,294.7012023925781,298.14910888671875,297.1840515136719,284.9920349121094,1.0,0.574934184551239,0.4255236685276031,0.4255236685276031,1.0,1.0,-3.0908031463623047,0.981431007385254,2.10937237739563,0.2858646512031555,0.96226567029953,0.96226567029953,0.0,142.27171325683594,115.0,59400.46484375,0.0,2431.4892578125,1.0,279.4431457519531,283.2319641113281,297.68603515625,301.4974670410156,293.1499938964844,293.1499938964844,279.1499938964844,33491.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660257458686829,1.0,0.0,0.0,3.7490622997283936,3.749086618423462,9.378612162436184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2314453125,0.0,1626.9224853515625,1895.4371337890625,0.0,3085.528076171875,0.9255203008651732,1.0,0.0,3.0,1.0,0.0
17842980,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.952902853488922,0.4584418535232544,0.4136643707752228,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.5459311008453369,0.5115654468536377,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9120594263076782,0.4086217284202575,0.2868867814540863,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8915719389915466,0.38273486495018,0.3640832602977752,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7420459389686584,0.217366337776184,0.9886819124221802,284.88494873046875,284.95001220703125,300.2569885253906,294.6727905273437,298.15924072265625,297.1825561523437,284.8859558105469,1.0,0.5669505000114441,0.4249434173107147,0.4249434173107147,1.0,1.0,-3.077792167663574,0.9751614928245544,2.102630615234375,0.2827687263488769,0.8553873896598816,0.8553873896598816,0.0,131.88186645507812,118.0,59671.8046875,0.0,2354.071044921875,1.0,279.1570739746094,283.1099853515625,297.69464111328125,301.5987854003906,293.1499938964844,293.1499938964844,279.45001220703125,39534.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742148280143738,1.0,0.0,0.0,3.6068642139434814,3.60688829421997,8.680662517690507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0869140625,0.0,1511.8388671875,1895.4371337890625,0.0,3162.343994140625,0.8985390067100525,1.0,0.0,3.0,1.0,0.0
17843040,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.952902853488922,0.4584418535232544,0.4136643707752228,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.5459311008453369,0.5115654468536377,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9120594263076782,0.4086217284202575,0.2868867814540863,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8915719389915466,0.38273486495018,0.3640832602977752,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7420459389686584,0.217366337776184,0.9886819124221802,284.88494873046875,284.95001220703125,300.2569885253906,294.6727905273437,298.15924072265625,297.1825561523437,284.8859558105469,1.0,0.5669505000114441,0.4249434173107147,0.4249434173107147,1.0,1.0,-3.077792167663574,0.9751614928245544,2.102630615234375,0.2827687263488769,0.8553873896598816,0.8553873896598816,0.0,131.88186645507812,118.0,59671.8046875,0.0,2354.071044921875,1.0,279.1570739746094,283.1099853515625,297.69464111328125,301.5987854003906,293.1499938964844,293.1499938964844,279.45001220703125,39534.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742148280143738,1.0,0.0,0.0,3.6068642139434814,3.60688829421997,8.680662517690507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0869140625,0.0,1511.8388671875,1895.4371337890625,0.0,3162.343994140625,0.8985390067100525,1.0,0.0,3.0,1.0,0.0
17843100,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.957600712776184,0.4580169916152954,0.4129064977169037,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.5480425953865051,0.5036790370941162,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.917389452457428,0.4088771045207977,0.2868330478668213,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8962702751159668,0.3829259574413299,0.3639988303184509,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7454109787940979,0.2173148840665817,0.9875304698944092,285.0022277832031,284.95001220703125,300.2781677246094,294.6581420898437,298.1692199707031,297.1890563964844,285.0042419433594,1.0,0.5643640756607056,0.4246533215045929,0.4246533215045929,1.0,1.0,-3.0678160190582275,0.9707852602005004,2.097030639648437,0.2802481055259704,0.9311127662658693,0.9311127662658693,0.0,129.3193817138672,118.0,58657.94921875,0.0,2320.782470703125,1.0,279.4005432128906,283.2446594238281,297.62481689453125,301.35516357421875,293.1499938964844,293.1499938964844,279.45001220703125,34838.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678765296936035,1.0,0.0,0.0,3.6411967277526855,3.641220569610596,8.846706123222248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1376953125,0.0,1514.7279052734375,1895.4371337890625,0.0,3102.890625,0.9042933583259584,1.0,0.0,3.0,1.0,0.0
17843160,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9611544013023376,0.4577533602714538,0.4126063585281372,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.5507407784461975,0.4980208873748779,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9216792583465576,0.409299224615097,0.2870585024356842,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8999441862106323,0.3832518458366394,0.3642196357250213,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7480484843254089,0.2173732668161392,0.9873639345169068,284.988525390625,284.95001220703125,300.2994689941406,294.64324951171875,298.1820678710937,297.19921875,284.98681640625,1.0,0.5624610185623169,0.4244735538959503,0.4244735538959503,1.0,1.0,-3.0609824657440186,0.9678127765655518,2.093169689178467,0.2786207497119903,0.9378663301467896,0.9378663301467896,0.0,127.51976776123048,121.0,58616.72265625,0.0,2298.8935546875,1.0,279.4427490234375,283.23223876953125,297.6179504394531,301.3822937011719,293.1499938964844,293.1499938964844,279.1499938964844,34008.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655049800872803,1.0,0.0,0.0,3.698641777038574,3.698665857315064,9.128045803663554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.42578125,0.0,1572.86376953125,1895.4371337890625,0.0,3080.64306640625,0.9145663976669312,1.0,0.0,3.0,1.0,0.0
17843220,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9636460542678832,0.4559712707996368,0.4112275242805481,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.555432140827179,0.4926321506500244,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.925704300403595,0.4092797935009002,0.2871517837047577,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9033617377281188,0.3831833899021148,0.3642722368240356,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.750399649143219,0.217091903090477,0.9863176345825196,284.8984680175781,284.95001220703125,300.3424072265625,294.61285400390625,298.2027587890625,297.21173095703125,284.900390625,1.0,0.5602572560310364,0.4241139888763428,0.4241139888763428,1.0,1.0,-3.0517594814300537,0.963534653186798,2.0882248878479004,0.2761534452438354,0.8453197479248047,0.8453197479248047,0.0,125.7097396850586,124.0,58836.30078125,0.0,2272.7158203125,1.0,279.1575622558594,283.12896728515625,297.6279602050781,301.47344970703125,293.1499938964844,293.1499938964844,279.45001220703125,39582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872344970703125,1.0,0.0,0.0,3.5393385887146,3.5393621921539307,8.35867695059278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2646484375,0.0,1439.4931640625,1895.4371337890625,0.0,3144.806396484375,0.8839312791824341,1.0,0.0,3.0,1.0,0.0
17843280,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9636460542678832,0.4559712707996368,0.4112275242805481,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.555432140827179,0.4926321506500244,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.925704300403595,0.4092797935009002,0.2871517837047577,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9033617377281188,0.3831833899021148,0.3642722368240356,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.750399649143219,0.217091903090477,0.9863176345825196,284.8984680175781,284.95001220703125,300.3424072265625,294.61285400390625,298.2027587890625,297.21173095703125,284.900390625,1.0,0.5602572560310364,0.4241139888763428,0.4241139888763428,1.0,1.0,-3.0517594814300537,0.963534653186798,2.0882248878479004,0.2761534452438354,0.8453197479248047,0.8453197479248047,0.0,125.7097396850586,124.0,58836.30078125,0.0,2272.7158203125,1.0,279.1575622558594,283.12896728515625,297.6279602050781,301.47344970703125,293.1499938964844,293.1499938964844,279.45001220703125,39582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872344970703125,1.0,0.0,0.0,3.5393385887146,3.5393621921539307,8.35867695059278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2646484375,0.0,1439.4931640625,1895.4371337890625,0.0,3144.806396484375,0.8839312791824341,1.0,0.0,3.0,1.0,0.0
17843340,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9641610980033876,0.4553984701633453,0.4104302525520324,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.5604442358016968,0.4909055531024933,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9274988174438475,0.4101494550704956,0.2875708937644958,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9047884941101074,0.3837840855121612,0.364639014005661,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7512180805206299,0.2172101140022277,0.9862040281295776,285.0002136230469,284.95001220703125,300.3856811523437,294.5817565917969,298.2261962890625,297.2275390625,284.99920654296875,1.0,0.5597226023674011,0.4237544536590576,0.4237544536590576,1.0,1.0,-3.049524307250977,0.9618349075317384,2.0876893997192383,0.2746700346469879,0.9352707266807556,0.9352707266807556,0.0,125.1514892578125,127.0,58128.83203125,0.0,2265.781494140625,1.0,279.44158935546875,283.2432861328125,297.5586853027344,301.2854919433594,293.1499938964844,293.1499938964844,279.1499938964844,33560.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639790415763855,1.0,0.0,0.0,3.655508041381836,3.655531644821167,8.916384786061826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.7548828125,0.0,1521.025146484375,1895.4371337890625,0.0,3066.328125,0.9047833681106568,1.0,0.0,3.0,1.0,0.0
17843400,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9641610980033876,0.4553984701633453,0.4104302525520324,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.5604442358016968,0.4909055531024933,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9274988174438475,0.4101494550704956,0.2875708937644958,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9047884941101074,0.3837840855121612,0.364639014005661,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7512180805206299,0.2172101140022277,0.9862040281295776,285.0002136230469,284.95001220703125,300.3856811523437,294.5817565917969,298.2261962890625,297.2275390625,284.99920654296875,1.0,0.5597226023674011,0.4237544536590576,0.4237544536590576,1.0,1.0,-3.049524307250977,0.9618349075317384,2.0876893997192383,0.2746700346469879,0.9352707266807556,0.9352707266807556,0.0,125.1514892578125,127.0,58128.83203125,0.0,2265.781494140625,1.0,279.44158935546875,283.2432861328125,297.5586853027344,301.2854919433594,293.1499938964844,293.1499938964844,279.1499938964844,33560.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639790415763855,1.0,0.0,0.0,3.655508041381836,3.655531644821167,8.916384786061826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.7548828125,0.0,1521.025146484375,1895.4371337890625,0.0,3066.328125,0.9047833681106568,1.0,0.0,3.0,1.0,0.0
17843460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9615334868431092,0.4536502957344055,0.4091649055480957,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.563994824886322,0.4933046996593475,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9260414242744446,0.410248726606369,0.2878126502037048,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9033825397491456,0.3837270438671112,0.3647938072681427,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7499321103096008,0.2169569581747055,0.9857451915740968,284.90606689453125,284.95001220703125,300.4290466308594,294.5502319335937,298.24169921875,297.2315673828125,284.9078369140625,1.0,0.5603550672531128,0.4233752787113189,0.4233752787113189,1.0,1.0,-3.050811767578125,0.96137797832489,2.0894336700439453,0.2737334072589874,0.8473195433616638,0.8473195433616638,0.0,125.82425689697266,130.0,58595.296875,0.0,2271.615234375,1.0,279.15777587890625,283.1318359375,297.5714416503906,301.3978576660156,293.1499938964844,293.1499938964844,279.45001220703125,38992.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720786571502686,1.0,0.0,0.0,3.522916555404663,3.522939920425415,8.281289751721488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.197265625,0.0,1417.9373779296875,1895.4371337890625,0.0,3142.308837890625,0.8798004984855652,1.0,0.0,3.0,1.0,0.0
17843520,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9615334868431092,0.4536502957344055,0.4091649055480957,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.563994824886322,0.4933046996593475,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9260414242744446,0.410248726606369,0.2878126502037048,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9033825397491456,0.3837270438671112,0.3647938072681427,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7499321103096008,0.2169569581747055,0.9857451915740968,284.90606689453125,284.95001220703125,300.4290466308594,294.5502319335937,298.24169921875,297.2315673828125,284.9078369140625,1.0,0.5603550672531128,0.4233752787113189,0.4233752787113189,1.0,1.0,-3.050811767578125,0.96137797832489,2.0894336700439453,0.2737334072589874,0.8473195433616638,0.8473195433616638,0.0,125.82425689697266,130.0,58595.296875,0.0,2271.615234375,1.0,279.15777587890625,283.1318359375,297.5714416503906,301.3978576660156,293.1499938964844,293.1499938964844,279.45001220703125,38992.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720786571502686,1.0,0.0,0.0,3.522916555404663,3.522939920425415,8.281289751721488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.197265625,0.0,1417.9373779296875,1895.4371337890625,0.0,3142.308837890625,0.8798004984855652,1.0,0.0,3.0,1.0,0.0
17843580,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9582907557487488,0.4530617892742157,0.4084107577800751,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5675485134124756,0.4971808493137359,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9238730669021606,0.4112014174461365,0.2883331179618835,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9012934565544128,0.3842988312244415,0.3651938736438751,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.748075008392334,0.217041939496994,0.9858083128929138,285.0051574707031,284.95001220703125,300.4723815917969,294.5185241699219,298.2588195800781,297.2377014160156,285.0040588378906,1.0,0.5618014335632324,0.4229961037635803,0.4229961037635803,1.0,1.0,-3.055741310119629,0.9622541666030884,2.09348726272583,0.2733596265316009,0.9394446015357972,0.9394446015357972,0.0,127.04022979736328,133.0,58029.0625,0.0,2286.893310546875,1.0,279.4414978027344,283.2417297363281,297.5006408691406,301.2191162109375,293.1499938964844,293.1499938964844,279.1499938964844,33219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647967576980591,1.0,0.0,0.0,3.650931835174561,3.650955438613892,8.894074312593148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3515625,0.0,1513.3988037109375,1895.4371337890625,0.0,3073.9990234375,0.9035070538520812,1.0,0.0,3.0,1.0,0.0
17843640,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9582907557487488,0.4530617892742157,0.4084107577800751,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5675485134124756,0.4971808493137359,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9238730669021606,0.4112014174461365,0.2883331179618835,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9012934565544128,0.3842988312244415,0.3651938736438751,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.748075008392334,0.217041939496994,0.9858083128929138,285.0051574707031,284.95001220703125,300.4723815917969,294.5185241699219,298.2588195800781,297.2377014160156,285.0040588378906,1.0,0.5618014335632324,0.4229961037635803,0.4229961037635803,1.0,1.0,-3.055741310119629,0.9622541666030884,2.09348726272583,0.2733596265316009,0.9394446015357972,0.9394446015357972,0.0,127.04022979736328,133.0,58029.0625,0.0,2286.893310546875,1.0,279.4414978027344,283.2417297363281,297.5006408691406,301.2191162109375,293.1499938964844,293.1499938964844,279.1499938964844,33219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647967576980591,1.0,0.0,0.0,3.650931835174561,3.650955438613892,8.894074312593148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3515625,0.0,1513.3988037109375,1895.4371337890625,0.0,3073.9990234375,0.9035070538520812,1.0,0.0,3.0,1.0,0.0
17843700,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9561802744865416,0.4522497951984405,0.4080056846141815,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.5687932372093201,0.4997824132442474,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.922353744506836,0.4113542139530182,0.2886173129081726,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8998644351959229,0.3843152523040771,0.365413635969162,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7468699216842651,0.2169351279735565,0.9859559535980223,284.87506103515625,284.95001220703125,300.4939880371094,294.5026550292969,298.2645568847656,297.2366943359375,284.8722229003906,1.0,0.5627735257148743,0.4228065311908722,0.4228065311908722,1.0,1.0,-3.05916690826416,0.9630340933799744,2.096132755279541,0.2734387218952179,0.8502922058105469,0.8502922058105469,0.0,127.87425231933594,133.0,58869.9140625,0.0,2297.474853515625,1.0,279.1976623535156,283.0937194824219,297.53973388671875,301.4216003417969,293.1499938964844,293.1499938964844,279.1499938964844,37679.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714808821678162,1.0,0.0,0.0,3.616552591323853,3.616576671600342,8.727359386284661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1796875,0.0,1508.726318359375,1895.4371337890625,0.0,3136.70166015625,0.8966729640960693,1.0,0.0,3.0,1.0,0.0
17843760,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9529333710670472,0.4513013958930969,0.4071758985519409,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5696921348571777,0.5034970045089722,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9197670221328736,0.4113802313804626,0.2886625528335571,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.897532045841217,0.3842065632343292,0.3653600215911865,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7449661493301392,0.2167305201292038,0.9853109121322632,284.90606689453125,284.95001220703125,300.5155029296875,294.48681640625,298.2682800292969,297.2331237792969,284.9078369140625,1.0,0.5638044476509094,0.4225061535835266,0.4225061535835266,1.0,1.0,-3.061849594116211,0.9632803201675416,2.09856915473938,0.2731431424617767,0.8500053286552429,0.8500053286552429,0.0,128.98123168945312,136.0,58596.3671875,0.0,2308.15087890625,1.0,279.15802001953125,283.1242980957031,297.5120849609375,301.3377685546875,293.1499938964844,293.1499938964844,279.45001220703125,38774.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737050890922546,1.0,0.0,0.0,3.529909372329712,3.529932737350464,8.314198680636764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.48046875,0.0,1423.6942138671875,1895.4371337890625,0.0,3157.56298828125,0.8810685873031616,1.0,0.0,3.0,1.0,0.0
17843820,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9477556347846984,0.4507100284099579,0.4064400494098663,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5720260143280029,0.510084867477417,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9159169793128968,0.4124270975589752,0.2892646789550781,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8938687443733215,0.3847536146640777,0.3657603561878204,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7419061064720154,0.2167530953884124,0.9852284789085388,285.0063781738281,284.95001220703125,300.5581970214844,294.4554138183594,298.2803039550781,297.2327575683594,285.0052795410156,1.0,0.5661865472793579,0.4219054281711578,0.4219054281711578,1.0,1.0,-3.06998610496521,0.9647548198699952,2.105231285095215,0.2728206217288971,0.943451464176178,0.943451464176178,0.0,131.09445190429688,139.0,58061.25390625,0.0,2334.12255859375,1.0,279.44158935546875,283.23486328125,297.4396667480469,301.1593322753906,293.1499938964844,293.1499938964844,279.1499938964844,33133.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668452501296997,1.0,0.0,0.0,3.659717798233032,3.6597414016723633,8.93693311354582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.83203125,0.0,1522.5029296875,1895.4371337890625,0.0,3093.216064453125,0.9054247736930848,1.0,0.0,3.0,1.0,0.0
17843880,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9477556347846984,0.4507100284099579,0.4064400494098663,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5720260143280029,0.510084867477417,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9159169793128968,0.4124270975589752,0.2892646789550781,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8938687443733215,0.3847536146640777,0.3657603561878204,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7419061064720154,0.2167530953884124,0.9852284789085388,285.0063781738281,284.95001220703125,300.5581970214844,294.4554138183594,298.2803039550781,297.2327575683594,285.0052795410156,1.0,0.5661865472793579,0.4219054281711578,0.4219054281711578,1.0,1.0,-3.06998610496521,0.9647548198699952,2.105231285095215,0.2728206217288971,0.943451464176178,0.943451464176178,0.0,131.09445190429688,139.0,58061.25390625,0.0,2334.12255859375,1.0,279.44158935546875,283.23486328125,297.4396667480469,301.1593322753906,293.1499938964844,293.1499938964844,279.1499938964844,33133.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668452501296997,1.0,0.0,0.0,3.659717798233032,3.6597414016723633,8.93693311354582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.83203125,0.0,1522.5029296875,1895.4371337890625,0.0,3093.216064453125,0.9054247736930848,1.0,0.0,3.0,1.0,0.0
17843940,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9410767555236816,0.4489607512950897,0.4052363932132721,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5730943083763123,0.5182039737701416,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9109700322151184,0.4127061665058136,0.2896810472011566,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.889182984828949,0.3846464157104492,0.3659340739250183,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7381079196929932,0.2163859009742736,0.9845799207687378,284.90533447265625,284.95001220703125,300.6003112792969,294.424560546875,298.2857971191406,297.22320556640625,284.9071960449219,1.0,0.5688223242759705,0.421304702758789,0.421304702758789,1.0,1.0,-3.078232765197754,0.9662523865699768,2.111980438232422,0.2726022601127624,0.8527737259864807,0.8527737259864807,0.0,133.6654815673828,142.0,58668.2265625,0.0,2362.825439453125,1.0,279.1576538085937,283.1150817871094,297.4511413574219,301.27996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38727.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760059475898743,1.0,0.0,0.0,3.5419650077819824,3.5419883728027344,8.371086437364283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1943359375,0.0,1436.06689453125,1895.4371337890625,0.0,3179.1396484375,0.8837271332740784,1.0,0.0,3.0,1.0,0.0
17844000,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9410767555236816,0.4489607512950897,0.4052363932132721,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5730943083763123,0.5182039737701416,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9109700322151184,0.4127061665058136,0.2896810472011566,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.889182984828949,0.3846464157104492,0.3659340739250183,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7381079196929932,0.2163859009742736,0.9845799207687378,284.90533447265625,284.95001220703125,300.6003112792969,294.424560546875,298.2857971191406,297.22320556640625,284.9071960449219,1.0,0.5688223242759705,0.421304702758789,0.421304702758789,1.0,1.0,-3.078232765197754,0.9662523865699768,2.111980438232422,0.2726022601127624,0.8527737259864807,0.8527737259864807,0.0,133.6654815673828,142.0,58668.2265625,0.0,2362.825439453125,1.0,279.1576538085937,283.1150817871094,297.4511413574219,301.27996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38727.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760059475898743,1.0,0.0,0.0,3.5419650077819824,3.5419883728027344,8.371086437364283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1943359375,0.0,1436.06689453125,1895.4371337890625,0.0,3179.1396484375,0.8837271332740784,1.0,0.0,3.0,1.0,0.0
17844060,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9350858330726624,0.4483872056007385,0.4045269191265106,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5745386481285095,0.5259636044502258,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9068130850791932,0.4138723313808441,0.2903708815574646,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8850064873695374,0.3851872682571411,0.3663405776023865,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7346649765968323,0.2163656800985336,0.9843546748161316,285.0072631835937,284.95001220703125,300.64166259765625,294.39453125,298.2950439453125,297.2196655273437,285.0061950683594,1.0,0.5716242790222168,0.4206409752368927,0.4206409752368927,1.0,1.0,-3.087751626968384,0.968055546283722,2.119696140289306,0.2723326981067657,0.9473804235458374,0.9473804235458374,0.0,136.21923828125,145.0,58134.828125,0.0,2393.961669921875,1.0,279.441650390625,283.2272033691406,297.3789978027344,301.1021423339844,293.1499938964844,293.1499938964844,279.1499938964844,33118.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691731095314026,1.0,0.0,0.0,3.671851634979248,3.671875238418579,8.996291853691218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.66796875,0.0,1535.9295654296875,1895.4371337890625,0.0,3115.053955078125,0.9081512093544006,1.0,0.0,3.0,1.0,0.0
17844120,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9350858330726624,0.4483872056007385,0.4045269191265106,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5745386481285095,0.5259636044502258,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9068130850791932,0.4138723313808441,0.2903708815574646,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8850064873695374,0.3851872682571411,0.3663405776023865,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7346649765968323,0.2163656800985336,0.9843546748161316,285.0072631835937,284.95001220703125,300.64166259765625,294.39453125,298.2950439453125,297.2196655273437,285.0061950683594,1.0,0.5716242790222168,0.4206409752368927,0.4206409752368927,1.0,1.0,-3.087751626968384,0.968055546283722,2.119696140289306,0.2723326981067657,0.9473804235458374,0.9473804235458374,0.0,136.21923828125,145.0,58134.828125,0.0,2393.961669921875,1.0,279.441650390625,283.2272033691406,297.3789978027344,301.1021423339844,293.1499938964844,293.1499938964844,279.1499938964844,33118.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691731095314026,1.0,0.0,0.0,3.671851634979248,3.671875238418579,8.996291853691218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.66796875,0.0,1535.9295654296875,1895.4371337890625,0.0,3115.053955078125,0.9081512093544006,1.0,0.0,3.0,1.0,0.0
17844180,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9280001521110536,0.4466465413570404,0.4033454358577728,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.5748226046562195,0.5347903966903687,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9020892381668092,0.414272278547287,0.2908811271190643,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8801366090774536,0.3850611448287964,0.3665116429328918,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7307314872741699,0.215965449810028,0.983603298664093,284.9044189453125,284.95001220703125,300.6820678710937,294.36553955078125,298.2982482910156,297.2079162597656,284.90631103515625,1.0,0.5745320916175842,0.4199772477149963,0.4199772477149963,1.0,1.0,-3.096862554550171,0.9696853756904602,2.1271772384643555,0.2720768749713897,0.855495035648346,0.855495035648346,0.0,139.0998077392578,148.0,58768.66796875,0.0,2426.231689453125,1.0,279.15753173828125,283.1054077148437,297.39227294921875,301.22607421875,293.1499938964844,293.1499938964844,279.45001220703125,38709.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783621191978455,1.0,0.0,0.0,3.556480884552002,3.556504487991333,8.439840257778997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.56640625,0.0,1451.345703125,1895.4371337890625,0.0,3201.229248046875,0.8869031071662903,1.0,0.0,3.0,1.0,0.0
