time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9280001521110536,0.4466465413570404,0.4033454358577728,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.5748226046562195,0.5347903966903687,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9020892381668092,0.414272278547287,0.2908811271190643,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8801366090774536,0.3850611448287964,0.3665116429328918,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7307314872741699,0.215965449810028,0.983603298664093,284.9044189453125,284.95001220703125,300.6820678710937,294.36553955078125,298.2982482910156,297.2079162597656,284.90631103515625,1.0,0.5745320916175842,0.4199772477149963,0.4199772477149963,1.0,1.0,-3.096862554550171,0.9696853756904602,2.1271772384643555,0.2720768749713897,0.855495035648346,0.855495035648346,0.0,139.0998077392578,148.0,58768.66796875,0.0,2426.231689453125,1.0,279.15753173828125,283.1054077148437,297.39227294921875,301.22607421875,293.1499938964844,293.1499938964844,279.45001220703125,38709.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783621191978455,1.0,0.0,0.0,3.556480884552002,3.556504487991333,8.439840257778997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.56640625,0.0,1451.345703125,1895.4371337890625,0.0,3201.229248046875,0.8869031071662903,1.0,0.0,3.0,1.0,0.0
17844300,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9245227575302124,0.4462953209877014,0.4027920067310333,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.5751451849937439,0.5392271876335144,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8998116850852966,0.414840430021286,0.2911446392536163,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8777223825454712,0.3852638006210327,0.3665776550769806,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7287539839744568,0.2158998548984527,0.983079433441162,285.0213928222656,284.95001220703125,300.70184326171875,294.3515319824219,298.30157470703125,297.2046813964844,285.0234375,1.0,0.5759836435317993,0.4196453988552093,0.4196453988552093,1.0,1.0,-3.101294994354248,0.9704545140266418,2.130840301513672,0.2718781232833862,0.9377185106277466,0.9377185106277466,0.0,140.5551300048828,148.0,58050.5546875,0.0,2442.28466796875,1.0,279.3995361328125,283.2339782714844,297.3251953125,301.0050354003906,293.1499938964844,293.1499938964844,279.45001220703125,33879.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728278875350952,1.0,0.0,0.0,3.612553119659424,3.6125762462615967,8.708067298357491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7734375,0.0,1476.1981201171875,1895.4371337890625,0.0,3149.3359375,0.8971042633056641,1.0,0.0,3.0,1.0,0.0
17844360,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9218299388885498,0.4460924863815307,0.4026467502117157,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5755951404571533,0.542811930179596,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8981523513793945,0.4155693650245666,0.2916609942913055,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8758668899536133,0.3855926692485809,0.3669078052043915,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7271981835365295,0.2159217894077301,0.9832896590232848,285.00885009765625,284.95001220703125,300.7213439941406,294.3379211425781,298.3059387207031,297.20318603515625,285.0072021484375,1.0,0.5774933099746704,0.4192911088466644,0.4192911088466644,1.0,1.0,-3.106706619262696,0.971522092819214,2.135184526443481,0.2717843055725097,0.9518861174583436,0.9518861174583436,0.0,141.89637756347656,151.0,58231.43359375,0.0,2459.625732421875,1.0,279.4425048828125,283.2196655273437,297.3212890625,301.0491943359375,293.1499938964844,293.1499938964844,279.1499938964844,33045.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871412456035614,1.0,0.0,0.0,3.6868600845336914,3.6868839263916016,9.069985935639124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.01953125,0.0,1552.2357177734375,1895.4371337890625,0.0,3136.0595703125,0.9113049507141112,1.0,0.0,3.0,1.0,0.0
17844420,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.912382185459137,0.4443485140800476,0.4015388786792755,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9952425360679626,0.5756553411483765,0.5454639196395874,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8913881182670593,0.4160498678684234,0.2922872602939605,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8689417243003845,0.3854393661022186,0.3671258985996246,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7216225862503052,0.2154794037342071,0.9826700091362,284.8996276855469,284.95001220703125,300.75933837890625,294.3119201660156,298.3082580566406,297.1921081542969,284.90142822265625,1.0,0.5800682902336121,0.418582558631897,0.418582558631897,1.0,1.0,-3.1088364124298096,0.9704636931419371,2.138372898101806,0.2705309987068176,0.8549056053161621,0.8549056053161621,0.0,145.90145874023438,154.0,58774.83203125,0.0,2484.918212890625,1.0,279.1574401855469,283.0941162109375,297.3377685546875,301.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,38903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804946541786194,1.0,0.0,0.0,3.566802501678467,3.566826343536377,8.488900107295194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.85546875,0.0,1463.788330078125,1895.4371337890625,0.0,3221.216064453125,0.8892459869384766,1.0,0.0,3.0,1.0,0.0
17844480,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.912382185459137,0.4443485140800476,0.4015388786792755,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9952425360679626,0.5756553411483765,0.5454639196395874,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8913881182670593,0.4160498678684234,0.2922872602939605,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8689417243003845,0.3854393661022186,0.3671258985996246,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7216225862503052,0.2154794037342071,0.9826700091362,284.8996276855469,284.95001220703125,300.75933837890625,294.3119201660156,298.3082580566406,297.1921081542969,284.90142822265625,1.0,0.5800682902336121,0.418582558631897,0.418582558631897,1.0,1.0,-3.1088364124298096,0.9704636931419371,2.138372898101806,0.2705309987068176,0.8549056053161621,0.8549056053161621,0.0,145.90145874023438,154.0,58774.83203125,0.0,2484.918212890625,1.0,279.1574401855469,283.0941162109375,297.3377685546875,301.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,38903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804946541786194,1.0,0.0,0.0,3.566802501678467,3.566826343536377,8.488900107295194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.85546875,0.0,1463.788330078125,1895.4371337890625,0.0,3221.216064453125,0.8892459869384766,1.0,0.0,3.0,1.0,0.0
17844540,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9053180813789368,0.4437752366065979,0.4008585810661316,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9908850193023682,0.5773677229881287,0.5467963218688965,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8863107562065125,0.4173899590969085,0.293131023645401,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8636077642440796,0.3859390616416931,0.3675262629985809,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7170904278755188,0.2154030054807663,0.9823452830314636,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.31890869140625,297.1938781738281,285.00164794921875,1.0,0.5823022723197937,0.4178739786148071,0.4178739786148071,1.0,1.0,-3.110722780227661,0.9693331122398376,2.141389846801758,0.2689461708068847,0.9468843936920166,0.9468843936920166,0.0,149.2772216796875,157.0,58090.359375,0.0,2506.443115234375,1.0,279.4418029785156,283.2104187011719,297.2685852050781,300.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,33377.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728881478309631,1.0,0.0,0.0,3.685359477996826,3.685383319854736,9.06260424926586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.970703125,0.0,1553.0557861328125,1895.4371337890625,0.0,3149.901123046875,0.9113740921020508,1.0,0.0,3.0,1.0,0.0
17844600,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9053180813789368,0.4437752366065979,0.4008585810661316,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9908850193023682,0.5773677229881287,0.5467963218688965,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8863107562065125,0.4173899590969085,0.293131023645401,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8636077642440796,0.3859390616416931,0.3675262629985809,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7170904278755188,0.2154030054807663,0.9823452830314636,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.31890869140625,297.1938781738281,285.00164794921875,1.0,0.5823022723197937,0.4178739786148071,0.4178739786148071,1.0,1.0,-3.110722780227661,0.9693331122398376,2.141389846801758,0.2689461708068847,0.9468843936920166,0.9468843936920166,0.0,149.2772216796875,157.0,58090.359375,0.0,2506.443115234375,1.0,279.4418029785156,283.2104187011719,297.2685852050781,300.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,33377.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728881478309631,1.0,0.0,0.0,3.685359477996826,3.685383319854736,9.06260424926586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.970703125,0.0,1553.0557861328125,1895.4371337890625,0.0,3149.901123046875,0.9113740921020508,1.0,0.0,3.0,1.0,0.0
17844660,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8982557058334351,0.4420933425426483,0.3997603356838226,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9861793518066406,0.5783713459968567,0.5480929613113403,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8809775114059448,0.4179614782333374,0.2937886118888855,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8581059575080872,0.3858087360858917,0.367729127407074,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7122681140899658,0.2149850130081176,0.981676995754242,284.9004211425781,284.95001220703125,300.8306884765625,294.2659912109375,298.3245849609375,297.1889953613281,284.9022216796875,1.0,0.5843935608863831,0.4172731637954712,0.4172731637954712,1.0,1.0,-3.111199855804444,0.9679425358772278,2.1432573795318604,0.2675955593585968,0.8525422215461731,0.8525422215461731,0.0,152.80230712890625,160.0,58586.22265625,0.0,2526.07080078125,1.0,279.1575012207031,283.091552734375,297.2881164550781,301.10986328125,293.1499938964844,293.1499938964844,279.45001220703125,39035.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811553120613098,1.0,0.0,0.0,3.5577454566955566,3.557769298553467,8.445844059679075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9853515625,0.0,1455.073486328125,1895.4371337890625,0.0,3227.40673828125,0.8874242305755615,1.0,0.0,3.0,1.0,0.0
17844720,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8982557058334351,0.4420933425426483,0.3997603356838226,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9861793518066406,0.5783713459968567,0.5480929613113403,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8809775114059448,0.4179614782333374,0.2937886118888855,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8581059575080872,0.3858087360858917,0.367729127407074,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7122681140899658,0.2149850130081176,0.981676995754242,284.9004211425781,284.95001220703125,300.8306884765625,294.2659912109375,298.3245849609375,297.1889953613281,284.9022216796875,1.0,0.5843935608863831,0.4172731637954712,0.4172731637954712,1.0,1.0,-3.111199855804444,0.9679425358772278,2.1432573795318604,0.2675955593585968,0.8525422215461731,0.8525422215461731,0.0,152.80230712890625,160.0,58586.22265625,0.0,2526.07080078125,1.0,279.1575012207031,283.091552734375,297.2881164550781,301.10986328125,293.1499938964844,293.1499938964844,279.45001220703125,39035.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811553120613098,1.0,0.0,0.0,3.5577454566955566,3.557769298553467,8.445844059679075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9853515625,0.0,1455.073486328125,1895.4371337890625,0.0,3227.40673828125,0.8874242305755615,1.0,0.0,3.0,1.0,0.0
17844780,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8930851221084595,0.4416001737117767,0.3991376757621765,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9828150868415833,0.5804290175437927,0.5498557686805725,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.877355694770813,0.4194326996803283,0.2947085499763489,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8541666865348816,0.3863575756549835,0.3681558966636657,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7085106372833252,0.2149531096220016,0.9814587831497192,285.00372314453125,284.95001220703125,300.8637084960937,294.2466125488281,298.3363342285156,297.1935119628906,285.002685546875,1.0,0.5864453315734863,0.4166723191738128,0.4166723191738128,1.0,1.0,-3.113919258117676,0.9673855304718018,2.146533727645874,0.2663653790950775,0.9452148079872132,0.9452148079872132,0.0,155.6827392578125,163.0,57936.5390625,0.0,2546.61328125,1.0,279.4417419433594,283.2077941894531,297.225341796875,300.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33358.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731392025947571,1.0,0.0,0.0,3.678057193756104,3.6780810356140137,9.026725820149296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.58203125,0.0,1544.6903076171875,1895.4371337890625,0.0,3152.255859375,0.9097272157669068,1.0,0.0,3.0,1.0,0.0
17844840,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8930851221084595,0.4416001737117767,0.3991376757621765,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9828150868415833,0.5804290175437927,0.5498557686805725,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.877355694770813,0.4194326996803283,0.2947085499763489,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8541666865348816,0.3863575756549835,0.3681558966636657,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7085106372833252,0.2149531096220016,0.9814587831497192,285.00372314453125,284.95001220703125,300.8637084960937,294.2466125488281,298.3363342285156,297.1935119628906,285.002685546875,1.0,0.5864453315734863,0.4166723191738128,0.4166723191738128,1.0,1.0,-3.113919258117676,0.9673855304718018,2.146533727645874,0.2663653790950775,0.9452148079872132,0.9452148079872132,0.0,155.6827392578125,163.0,57936.5390625,0.0,2546.61328125,1.0,279.4417419433594,283.2077941894531,297.225341796875,300.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33358.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731392025947571,1.0,0.0,0.0,3.678057193756104,3.6780810356140137,9.026725820149296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.58203125,0.0,1544.6903076171875,1895.4371337890625,0.0,3152.255859375,0.9097272157669068,1.0,0.0,3.0,1.0,0.0
17844900,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8905333876609802,0.4408669769763946,0.3988226056098938,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9811210036277772,0.5810515284538269,0.5507544875144958,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8756039142608643,0.4198421239852905,0.2951950430870056,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8522657155990601,0.3863780498504638,0.3684070408344269,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7066604495048523,0.2148091048002243,0.9815529584884644,284.87286376953125,284.95001220703125,300.8794860839844,294.23797607421875,298.339599609375,297.1923522949219,284.8699645996094,1.0,0.5875154137611389,0.4163718819618225,0.4163718819618225,1.0,1.0,-3.115626811981201,0.9672241806983948,2.148402690887451,0.2658953070640564,0.854952871799469,0.854952871799469,0.0,157.1607666015625,163.0,58783.11328125,0.0,2557.762451171875,1.0,279.1970520019531,283.05926513671875,297.2714233398437,301.1411437988281,293.1499938964844,293.1499938964844,279.1499938964844,37736.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794432878494263,1.0,0.0,0.0,3.643154144287109,3.6431784629821777,8.856220006236981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7265625,0.0,1538.5303955078125,1895.4371337890625,0.0,3211.36279296875,0.9026778936386108,1.0,0.0,3.0,1.0,0.0
17844960,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8870061039924622,0.4399870038032532,0.3980931043624878,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9785448908805848,0.5815194249153137,0.5512658953666687,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8729708194732666,0.4201220870018005,0.295442134141922,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8495736122131348,0.3862672448158264,0.3683883547782898,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7040750980377197,0.2145687341690063,0.980905830860138,284.90167236328125,284.95001220703125,300.89471435546875,294.23004150390625,298.34149169921875,297.18951416015625,284.903564453125,1.0,0.5884572863578796,0.4160909354686737,0.4160909354686737,1.0,1.0,-3.114863157272339,0.9662169218063354,2.148646354675293,0.2650878727436065,0.8520212173461914,0.8520212173461914,0.0,158.97718811035156,166.0,58459.875,0.0,2565.944091796875,1.0,279.1577453613281,283.08917236328125,297.25146484375,301.06298828125,293.1499938964844,293.1499938964844,279.45001220703125,38987.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812768459320068,1.0,0.0,0.0,3.5524089336395264,3.5524325370788574,8.420526000918471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.1376953125,0.0,1449.038330078125,1895.4371337890625,0.0,3228.54541015625,0.8862005472183228,1.0,0.0,3.0,1.0,0.0
17845020,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8824149370193481,0.4395400881767273,0.397511750459671,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9754014015197754,0.5835826396942139,0.5530424118041992,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8699312210083008,0.4217009544372558,0.2964357137680053,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8461778163909912,0.3868463039398193,0.3688412010669708,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7006347179412842,0.2145576924085617,0.9807740449905396,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3523864746094,297.1945495605469,285.0035400390625,1.0,0.5904778242111206,0.4155289828777313,0.4155289828777313,1.0,1.0,-3.117872714996338,0.9658606052398682,2.1520121097564697,0.2639460563659668,0.9451063871383668,0.9451063871383668,0.0,161.7543182373047,169.0,57840.8515625,0.0,2586.557373046875,1.0,279.44171142578125,283.2049560546875,297.1947326660156,300.89385986328125,293.1499938964844,293.1499938964844,279.1499938964844,33308.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731553554534912,1.0,0.0,0.0,3.674725294113159,3.674749135971069,9.010378789753304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.748046875,0.0,1540.5787353515625,1895.4371337890625,0.0,3152.407470703125,0.9089459180831908,1.0,0.0,3.0,1.0,0.0
17845080,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8824149370193481,0.4395400881767273,0.397511750459671,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9754014015197754,0.5835826396942139,0.5530424118041992,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8699312210083008,0.4217009544372558,0.2964357137680053,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8461778163909912,0.3868463039398193,0.3688412010669708,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7006347179412842,0.2145576924085617,0.9807740449905396,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3523864746094,297.1945495605469,285.0035400390625,1.0,0.5904778242111206,0.4155289828777313,0.4155289828777313,1.0,1.0,-3.117872714996338,0.9658606052398682,2.1520121097564697,0.2639460563659668,0.9451063871383668,0.9451063871383668,0.0,161.7543182373047,169.0,57840.8515625,0.0,2586.557373046875,1.0,279.44171142578125,283.2049560546875,297.1947326660156,300.89385986328125,293.1499938964844,293.1499938964844,279.1499938964844,33308.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731553554534912,1.0,0.0,0.0,3.674725294113159,3.674749135971069,9.010378789753304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.748046875,0.0,1540.5787353515625,1895.4371337890625,0.0,3152.407470703125,0.9089459180831908,1.0,0.0,3.0,1.0,0.0
17845140,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8768649697303772,0.4379734694957733,0.3965062201023102,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9712415933609008,0.5846467018127441,0.5544314384460449,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8660625219345093,0.4224876165390014,0.2972360551357269,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8420662879943848,0.3867811858654022,0.3690963089466095,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6965398788452148,0.2141875624656677,0.980281412601471,284.9023742675781,284.95001220703125,300.95001220703125,294.2065124511719,298.3562316894531,297.1907043457031,284.9041442871094,1.0,0.5924793481826782,0.4149670600891113,0.4149670600891113,1.0,1.0,-3.119018077850342,0.9648156762123108,2.1542022228240967,0.2626963555812835,0.852327823638916,0.852327823638916,0.0,165.00253295898438,172.0,58395.1484375,0.0,2606.070556640625,1.0,279.1575622558594,283.0860900878906,297.2275390625,301.03228759765625,293.1499938964844,293.1499938964844,279.45001220703125,38925.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812284469604492,1.0,0.0,0.0,3.551204204559326,3.551227807998657,8.414815511059714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.5673828125,0.0,1447.2994384765625,1895.4371337890625,0.0,3228.091796875,0.8858885169029236,1.0,0.0,3.0,1.0,0.0
17845200,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8768649697303772,0.4379734694957733,0.3965062201023102,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9712415933609008,0.5846467018127441,0.5544314384460449,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8660625219345093,0.4224876165390014,0.2972360551357269,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8420662879943848,0.3867811858654022,0.3690963089466095,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6965398788452148,0.2141875624656677,0.980281412601471,284.9023742675781,284.95001220703125,300.95001220703125,294.2065124511719,298.3562316894531,297.1907043457031,284.9041442871094,1.0,0.5924793481826782,0.4149670600891113,0.4149670600891113,1.0,1.0,-3.119018077850342,0.9648156762123108,2.1542022228240967,0.2626963555812835,0.852327823638916,0.852327823638916,0.0,165.00253295898438,172.0,58395.1484375,0.0,2606.070556640625,1.0,279.1575622558594,283.0860900878906,297.2275390625,301.03228759765625,293.1499938964844,293.1499938964844,279.45001220703125,38925.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812284469604492,1.0,0.0,0.0,3.551204204559326,3.551227807998657,8.414815511059714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.5673828125,0.0,1447.2994384765625,1895.4371337890625,0.0,3228.091796875,0.8858885169029236,1.0,0.0,3.0,1.0,0.0
17845260,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8824629783630371,0.4416331052780151,0.3986448049545288,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.97785747051239,0.590915858745575,0.559087872505188,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8731009364128113,0.4284098148345947,0.3004632294178009,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8481844663619995,0.3917543292045593,0.3725810945034027,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.703647792339325,0.2188643813133239,0.9954221248626708,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3961486816406,297.2369079589844,285.0311584472656,1.0,0.5963855385780334,0.4144245982170105,0.4144245982170105,1.0,1.0,-3.153412103652954,0.9758505821228028,2.177561521530152,0.2654103934764862,0.970215916633606,0.970215916633606,0.0,163.71348571777344,175.0,58374.19921875,0.0,2666.845703125,1.0,279.4417419433594,283.2171630859375,297.1802673339844,300.8962097167969,293.1499938964844,293.1499938964844,279.1499938964844,32494.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737759590148926,1.0,0.0,0.0,3.696280956268311,3.6963047981262207,9.116396881836408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.90234375,0.0,1558.70947265625,1895.4371337890625,0.0,3158.2275390625,0.9134039878845216,1.0,0.0,3.0,1.0,0.0
17845320,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8824629783630371,0.4416331052780151,0.3986448049545288,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.97785747051239,0.590915858745575,0.559087872505188,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8731009364128113,0.4284098148345947,0.3004632294178009,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8481844663619995,0.3917543292045593,0.3725810945034027,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.703647792339325,0.2188643813133239,0.9954221248626708,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3961486816406,297.2369079589844,285.0311584472656,1.0,0.5963855385780334,0.4144245982170105,0.4144245982170105,1.0,1.0,-3.153412103652954,0.9758505821228028,2.177561521530152,0.2654103934764862,0.970215916633606,0.970215916633606,0.0,163.71348571777344,175.0,58374.19921875,0.0,2666.845703125,1.0,279.4417419433594,283.2171630859375,297.1802673339844,300.8962097167969,293.1499938964844,293.1499938964844,279.1499938964844,32494.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737759590148926,1.0,0.0,0.0,3.696280956268311,3.6963047981262207,9.116396881836408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.90234375,0.0,1558.70947265625,1895.4371337890625,0.0,3158.2275390625,0.9134039878845216,1.0,0.0,3.0,1.0,0.0
17845380,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8824272751808167,0.4420532882213592,0.39970862865448,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9790295362472534,0.5942254066467285,0.5628741979598999,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8748705983161926,0.4315424561500549,0.3031126260757446,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.849520742893219,0.3941622376441955,0.3754550814628601,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7064496278762817,0.2214654386043548,1.0095218420028689,284.9161071777344,284.95001220703125,300.9961853027344,294.1873779296875,298.4127502441406,297.2511291503906,284.91796875,1.0,0.6012000441551208,0.413882166147232,0.413882166147232,1.0,1.0,-3.182861089706421,0.9850042462348938,2.1978566646575928,0.268217533826828,0.8853111863136292,0.8853111863136292,0.0,165.50082397460938,178.0,59751.96875,0.0,2735.43408203125,1.0,279.1568603515625,283.0727233886719,297.2254943847656,301.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,37404.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852819800376892,1.0,0.0,0.0,3.645780324935913,3.645804643630981,8.868992722455005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.572265625,0.0,1538.9774169921875,1895.4371337890625,0.0,3266.058837890625,0.9054792523384094,1.0,0.0,3.0,1.0,0.0
17845440,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8824272751808167,0.4420532882213592,0.39970862865448,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9790295362472534,0.5942254066467285,0.5628741979598999,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8748705983161926,0.4315424561500549,0.3031126260757446,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.849520742893219,0.3941622376441955,0.3754550814628601,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7064496278762817,0.2214654386043548,1.0095218420028689,284.9161071777344,284.95001220703125,300.9961853027344,294.1873779296875,298.4127502441406,297.2511291503906,284.91796875,1.0,0.6012000441551208,0.413882166147232,0.413882166147232,1.0,1.0,-3.182861089706421,0.9850042462348938,2.1978566646575928,0.268217533826828,0.8853111863136292,0.8853111863136292,0.0,165.50082397460938,178.0,59751.96875,0.0,2735.43408203125,1.0,279.1568603515625,283.0727233886719,297.2254943847656,301.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,37404.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852819800376892,1.0,0.0,0.0,3.645780324935913,3.645804643630981,8.868992722455005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.572265625,0.0,1538.9774169921875,1895.4371337890625,0.0,3266.058837890625,0.9054792523384094,1.0,0.0,3.0,1.0,0.0
17845500,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8806213736534119,0.442386656999588,0.3998394012451172,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9779109358787536,0.5958955883979797,0.5643129944801331,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8739712238311768,0.433084636926651,0.30411297082901,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8484885692596436,0.3952170610427856,0.3764156699180603,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7060469388961792,0.2224660068750381,1.014294981956482,285.038818359375,284.95001220703125,301.0064697265625,294.1817932128906,298.419677734375,297.2568664550781,285.0418701171875,1.0,0.6034463047981262,0.4136109352111816,0.4136109352111816,1.0,1.0,-3.192843675613404,0.9878750443458556,2.2049686908721924,0.2688139975070953,0.9759427905082704,0.9759427905082704,0.0,167.18307495117188,178.0,59128.96875,0.0,2764.814697265625,1.0,279.4022521972656,283.207275390625,297.1673278808594,300.9022521972656,293.1499938964844,293.1499938964844,279.45001220703125,33311.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880998969078064,1.0,0.0,0.0,3.706921815872192,3.7069458961486816,9.168961696559564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.544921875,0.0,1576.9913330078125,1895.4371337890625,0.0,3225.94189453125,0.9177637696266174,1.0,0.0,3.0,1.0,0.0
17845560,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8793643712997437,0.4428176581859588,0.4002800583839416,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9772244691848756,0.5976349115371704,0.5660050511360168,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8735285997390747,0.4346908032894134,0.3052705526351928,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8478264808654785,0.3962941467761993,0.3774958550930023,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.705862820148468,0.2234035730361938,1.0189287662506104,285.0325012207031,284.95001220703125,301.0162048339844,294.1759033203125,298.4257507324219,297.2629699707031,285.0310363769531,1.0,0.6057111620903015,0.4130151569843292,0.4130151569843292,1.0,1.0,-3.2036707401275635,0.9902341961860656,2.2134363651275635,0.2687249481678009,1.0,1.0,0.0,168.70742797851562,181.0,59469.34375,0.0,2795.23193359375,1.0,279.4431457519531,283.1961975097656,297.1700439453125,300.96502685546875,293.1499938964844,293.1499938964844,279.1499938964844,32483.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805897235870361,1.0,0.0,0.0,3.789644241333008,3.7896690368652335,9.582749953551684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3857421875,0.0,1666.83154296875,1895.4371337890625,0.0,3222.106689453125,0.9341803789138794,1.0,0.0,3.0,1.0,0.0
17845620,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.874180793762207,0.4420512616634369,0.4001201391220093,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9733115434646606,0.5995645523071289,0.568354070186615,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8701288104057312,0.4365840554237366,0.3069414496421814,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8442205786705017,0.3972957730293274,0.3788903653621673,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031584978103638,0.2243873924016952,1.025216817855835,284.8976745605469,284.95001220703125,301.0342102050781,294.1632385253906,298.4266967773437,297.2605895996094,284.8992919921875,1.0,0.6097685098648071,0.411823570728302,0.411823570728302,1.0,1.0,-3.2175629138946533,0.9920204281806946,2.2255425453186035,0.2675111889839172,0.8950169086456299,0.8950169086456299,0.0,172.82313537597656,184.0,60543.23046875,0.0,2846.390380859375,1.0,279.1571350097656,283.0401611328125,297.1993103027344,301.1358642578125,293.1499938964844,293.1499938964844,279.45001220703125,37870.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916931748390198,1.0,0.0,0.0,3.7248034477233887,3.7248284816741934,9.257634019377292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.79296875,0.0,1632.2796630859375,1895.4371337890625,0.0,3326.038330078125,0.9233167171478271,1.0,0.0,3.0,1.0,0.0
17845680,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.874180793762207,0.4420512616634369,0.4001201391220093,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9733115434646606,0.5995645523071289,0.568354070186615,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8701288104057312,0.4365840554237366,0.3069414496421814,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8442205786705017,0.3972957730293274,0.3788903653621673,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031584978103638,0.2243873924016952,1.025216817855835,284.8976745605469,284.95001220703125,301.0342102050781,294.1632385253906,298.4266967773437,297.2605895996094,284.8992919921875,1.0,0.6097685098648071,0.411823570728302,0.411823570728302,1.0,1.0,-3.2175629138946533,0.9920204281806946,2.2255425453186035,0.2675111889839172,0.8950169086456299,0.8950169086456299,0.0,172.82313537597656,184.0,60543.23046875,0.0,2846.390380859375,1.0,279.1571350097656,283.0401611328125,297.1993103027344,301.1358642578125,293.1499938964844,293.1499938964844,279.45001220703125,37870.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916931748390198,1.0,0.0,0.0,3.7248034477233887,3.7248284816741934,9.257634019377292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.79296875,0.0,1632.2796630859375,1895.4371337890625,0.0,3326.038330078125,0.9233167171478271,1.0,0.0,3.0,1.0,0.0
17845740,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8713462352752686,0.4421572387218475,0.3999635875225067,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9710863828659058,0.6010566353797913,0.5695354342460632,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.868247926235199,0.4380133152008056,0.3077981770038605,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.842189371585846,0.398082971572876,0.3795146644115448,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7014703154563904,0.2249581813812255,1.0277235507965088,285.0292663574219,284.95001220703125,301.0434265136719,294.1556091308594,298.4290466308594,297.2623291015625,285.0305480957031,1.0,0.6117838025093079,0.4111562669277191,0.4111562669277191,1.0,1.0,-3.223583936691284,0.9923890829086304,2.2311947345733643,0.2664265632629394,0.9892340302467346,0.9892340302467346,0.0,175.03414916992188,184.0,59753.75390625,0.0,2871.05322265625,1.0,279.4134826660156,283.1851501464844,297.134521484375,300.9198303222656,293.1499938964844,293.1499938964844,279.45001220703125,33614.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863534331321716,1.0,0.0,0.0,3.782179832458496,3.782204627990722,9.545036618874292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6962890625,0.0,1666.7606201171875,1895.4371337890625,0.0,3276.08935546875,0.9345370531082152,1.0,0.0,3.0,1.0,0.0
17845800,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8700600266456604,0.4423950910568237,0.4002091586589813,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9702102541923524,0.6023755073547363,0.5708006620407104,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8676375150680542,0.439278781414032,0.3086942434310913,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8413594961166382,0.3988218307495117,0.3802330195903778,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7008166313171387,0.2254661172628402,1.0301673412322998,285.0221862792969,284.95001220703125,301.0502624511719,294.1493835449219,298.4318542480469,297.2652282714844,285.0210266113281,1.0,0.6134100556373596,0.4106319844722748,0.4106319844722748,1.0,1.0,-3.230278730392456,0.993370532989502,2.236908197402954,0.2658597528934479,1.0,1.0,0.0,176.39352416992188,187.0,59941.3671875,0.0,2892.51025390625,1.0,279.4437866210937,283.1763610839844,297.1372375488281,300.96697998046875,293.1499938964844,293.1499938964844,279.1499938964844,33207.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856462240219116,1.0,0.0,0.0,3.839841365814209,3.8398666381835938,9.838295227382332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3798828125,0.0,1732.82666015625,1895.4371337890625,0.0,3269.46875,0.9458813071250916,1.0,0.0,3.0,1.0,0.0
17845860,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8653389811515808,0.4415026903152466,0.3998880088329315,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9664139747619628,0.6040393114089966,0.5728418231010437,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8646039366722107,0.4410403072834015,0.3102306723594665,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8380341529846191,0.3995836675167084,0.3813336789608001,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979175806045532,0.2260050326585769,1.0340662002563477,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.4302978515625,297.260009765625,284.8941345214844,1.0,0.6167758703231812,0.4097572565078735,0.4097572565078735,1.0,1.0,-3.2402164936065674,0.9945175051689148,2.245699167251587,0.2648462653160095,0.897716224193573,0.897716224193573,0.0,180.2197113037109,190.0,60888.63671875,0.0,2934.501953125,1.0,279.1568603515625,283.02655029296875,297.1643981933594,301.1238098144531,293.1499938964844,293.1499938964844,279.45001220703125,38299.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954644203186035,1.0,0.0,0.0,3.7585465908050537,3.7585721015930176,9.42612473409099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3896484375,0.0,1675.0391845703125,1895.4371337890625,0.0,3361.270263671875,0.931172013282776,1.0,0.0,3.0,1.0,0.0
17845920,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8653389811515808,0.4415026903152466,0.3998880088329315,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9664139747619628,0.6040393114089966,0.5728418231010437,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8646039366722107,0.4410403072834015,0.3102306723594665,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8380341529846191,0.3995836675167084,0.3813336789608001,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979175806045532,0.2260050326585769,1.0340662002563477,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.4302978515625,297.260009765625,284.8941345214844,1.0,0.6167758703231812,0.4097572565078735,0.4097572565078735,1.0,1.0,-3.2402164936065674,0.9945175051689148,2.245699167251587,0.2648462653160095,0.897716224193573,0.897716224193573,0.0,180.2197113037109,190.0,60888.63671875,0.0,2934.501953125,1.0,279.1568603515625,283.02655029296875,297.1643981933594,301.1238098144531,293.1499938964844,293.1499938964844,279.45001220703125,38299.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954644203186035,1.0,0.0,0.0,3.7585465908050537,3.7585721015930176,9.42612473409099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3896484375,0.0,1675.0391845703125,1895.4371337890625,0.0,3361.270263671875,0.931172013282776,1.0,0.0,3.0,1.0,0.0
17845980,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8619128465652466,0.4418259263038635,0.3999285101890564,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9637892842292786,0.6067296266555786,0.575134813785553,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8627413511276245,0.4437408149242401,0.3119596242904663,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8357148766517639,0.4010299742221832,0.3825587630271911,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6958099007606506,0.2268567085266113,1.0377362966537476,285.0226745605469,284.95001220703125,301.0766906738281,294.1182556152344,298.4346618652344,297.263916015625,285.02178955078125,1.0,0.6199305653572083,0.4088825583457947,0.4088825583457947,1.0,1.0,-3.2509782314300537,0.995981991291046,2.254996061325073,0.2637181282043457,1.0,1.0,0.0,183.3919677734375,193.0,60183.70703125,0.0,2974.87548828125,1.0,279.4439697265625,283.1697082519531,297.1024475097656,300.9481506347656,293.1499938964844,293.1499938964844,279.1499938964844,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886876702308655,1.0,0.0,0.0,3.8618414402008057,3.8618671894073486,9.951353376891348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.8193359375,0.0,1762.645263671875,1895.4371337890625,0.0,3297.9326171875,0.951026201248169,1.0,0.0,3.0,1.0,0.0
17846040,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8619128465652466,0.4418259263038635,0.3999285101890564,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9637892842292786,0.6067296266555786,0.575134813785553,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8627413511276245,0.4437408149242401,0.3119596242904663,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8357148766517639,0.4010299742221832,0.3825587630271911,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6958099007606506,0.2268567085266113,1.0377362966537476,285.0226745605469,284.95001220703125,301.0766906738281,294.1182556152344,298.4346618652344,297.263916015625,285.02178955078125,1.0,0.6199305653572083,0.4088825583457947,0.4088825583457947,1.0,1.0,-3.2509782314300537,0.995981991291046,2.254996061325073,0.2637181282043457,1.0,1.0,0.0,183.3919677734375,193.0,60183.70703125,0.0,2974.87548828125,1.0,279.4439697265625,283.1697082519531,297.1024475097656,300.9481506347656,293.1499938964844,293.1499938964844,279.1499938964844,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886876702308655,1.0,0.0,0.0,3.8618414402008057,3.8618671894073486,9.951353376891348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.8193359375,0.0,1762.645263671875,1895.4371337890625,0.0,3297.9326171875,0.951026201248169,1.0,0.0,3.0,1.0,0.0
