time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8603897094726562,0.4415178298950195,0.400013267993927,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9626523852348328,0.6076595783233643,0.5763527154922485,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8619978427886963,0.4447547793388366,0.3128855228424072,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8347346782684326,0.401504635810852,0.3832523226737976,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6949273347854614,0.2271425575017929,1.0398129224777222,284.8841857910156,284.95001220703125,301.0821228027344,294.1097717285156,298.43426513671875,297.2625427246094,284.8798217773437,1.0,0.6215381026268005,0.4084451794624328,0.4084451794624328,1.0,1.0,-3.256995439529419,0.9969243407249452,2.260071039199829,0.2633543312549591,0.9188300371170044,0.9188300371170044,0.0,184.9316253662109,193.0,61312.53125,0.0,2996.245361328125,1.0,279.1938171386719,283.00909423828125,297.1482238769531,301.1680908203125,293.1499938964844,293.1499938964844,279.1499938964844,36550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954928517341614,1.0,0.0,0.0,3.85068678855896,3.850713014602661,9.893949481920572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.2607421875,0.0,1772.4566650390625,1895.4371337890625,0.0,3361.535888671875,0.949003279209137,1.0,0.0,3.0,1.0,0.0
17846160,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8578880429267883,0.4409412741661072,0.3996087312698364,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9604702591896056,0.6083089709281921,0.5770894289016724,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8603382110595703,0.4455380141735077,0.313514232635498,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8329440355300903,0.4017632603645324,0.3836189806461334,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6932578682899475,0.2272691577672958,1.040941596031189,284.8916931152344,284.95001220703125,301.0871276855469,294.1010437011719,298.4317626953125,297.2583923339844,284.89373779296875,1.0,0.6229736804962158,0.40802001953125,0.40802001953125,1.0,1.0,-3.259952545166016,0.9968109726905824,2.263141632080078,0.2625908851623535,0.9012054204940796,0.9012054204940796,0.0,186.8870849609375,196.0,61117.30078125,0.0,3013.447265625,1.0,279.1563415527344,283.0189819335937,297.129638671875,301.1036376953125,293.1499938964844,293.1499938964844,278.8500061035156,38386.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898125946521759,1.0,0.0,0.0,3.7792441844940186,3.7792696952819824,9.53022549765592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.701171875,0.0,1700.2584228515625,1895.4371337890625,0.0,3386.109375,0.935851275920868,1.0,0.0,3.0,1.0,0.0
17846220,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8531957268714905,0.4400086998939514,0.3987847566604614,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9562840461730956,0.6097159385681152,0.5784516930580139,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8572679162025452,0.447243869304657,0.3147291839122772,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8295387029647827,0.402316153049469,0.3842239081859588,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6899855732917786,0.2274752259254455,1.0424686670303345,284.8856201171875,284.95001220703125,301.0958251953125,294.0827941894531,298.42742919921875,297.2518920898437,284.8870544433594,1.0,0.6255938410758972,0.4071696698665619,0.4071696698665619,1.0,1.0,-3.264622926712036,0.996147632598877,2.2684755325317383,0.2607889175415039,0.8325400948524475,0.8325400948524475,0.0,190.59844970703125,199.0,61149.09375,0.0,3044.156982421875,1.0,278.8583068847656,282.9887390136719,297.09552001953125,301.0859069824219,293.1499938964844,293.1499938964844,279.1499938964844,40935.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032609462738036,1.0,0.0,0.0,3.536590576171875,3.536614418029785,8.345701871803612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.517578125,0.0,1446.3997802734375,1895.4371337890625,0.0,3433.961669921875,0.8845628499984741,1.0,0.0,3.0,1.0,0.0
17846280,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8531957268714905,0.4400086998939514,0.3987847566604614,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9562840461730956,0.6097159385681152,0.5784516930580139,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8572679162025452,0.447243869304657,0.3147291839122772,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8295387029647827,0.402316153049469,0.3842239081859588,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6899855732917786,0.2274752259254455,1.0424686670303345,284.8856201171875,284.95001220703125,301.0958251953125,294.0827941894531,298.42742919921875,297.2518920898437,284.8870544433594,1.0,0.6255938410758972,0.4071696698665619,0.4071696698665619,1.0,1.0,-3.264622926712036,0.996147632598877,2.2684755325317383,0.2607889175415039,0.8325400948524475,0.8325400948524475,0.0,190.59844970703125,199.0,61149.09375,0.0,3044.156982421875,1.0,278.8583068847656,282.9887390136719,297.09552001953125,301.0859069824219,293.1499938964844,293.1499938964844,279.1499938964844,40935.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032609462738036,1.0,0.0,0.0,3.536590576171875,3.536614418029785,8.345701871803612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.517578125,0.0,1446.3997802734375,1895.4371337890625,0.0,3433.961669921875,0.8845628499984741,1.0,0.0,3.0,1.0,0.0
17846340,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8511314392089844,0.4405546188354492,0.3991095721721649,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.954878270626068,0.612490713596344,0.5808811187744141,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8566581606864929,0.4501872658729553,0.316662073135376,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8282986283302307,0.4038702249526977,0.385563462972641,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6887384057044983,0.228284865617752,1.0458312034606934,285.00030517578125,284.95001220703125,301.102783203125,294.06353759765625,298.4319763183594,297.25836181640625,285.00006103515625,1.0,0.6284290552139282,0.4063193202018738,0.4063193202018738,1.0,1.0,-3.275904655456543,0.997811794281006,2.278092861175537,0.259744256734848,0.9271007180213928,0.9271007180213928,0.0,193.0963897705078,202.0,60530.734375,0.0,3082.509765625,1.0,279.1414794921875,283.1174011230469,297.0364074707031,300.9022521972656,293.1499938964844,293.1499938964844,278.8500061035156,33933.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938888311386108,1.0,0.0,0.0,3.638991594314575,3.639015197753906,8.835993980937928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5048828125,0.0,1505.5380859375,1895.4371337890625,0.0,3346.5556640625,0.9015097618103028,1.0,0.0,3.0,1.0,0.0
17846400,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8511314392089844,0.4405546188354492,0.3991095721721649,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.954878270626068,0.612490713596344,0.5808811187744141,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8566581606864929,0.4501872658729553,0.316662073135376,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8282986283302307,0.4038702249526977,0.385563462972641,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6887384057044983,0.228284865617752,1.0458312034606934,285.00030517578125,284.95001220703125,301.102783203125,294.06353759765625,298.4319763183594,297.25836181640625,285.00006103515625,1.0,0.6284290552139282,0.4063193202018738,0.4063193202018738,1.0,1.0,-3.275904655456543,0.997811794281006,2.278092861175537,0.259744256734848,0.9271007180213928,0.9271007180213928,0.0,193.0963897705078,202.0,60530.734375,0.0,3082.509765625,1.0,279.1414794921875,283.1174011230469,297.0364074707031,300.9022521972656,293.1499938964844,293.1499938964844,278.8500061035156,33933.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938888311386108,1.0,0.0,0.0,3.638991594314575,3.639015197753906,8.835993980937928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5048828125,0.0,1505.5380859375,1895.4371337890625,0.0,3346.5556640625,0.9015097618103028,1.0,0.0,3.0,1.0,0.0
17846460,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8479413390159607,0.4399164915084839,0.3989068269729614,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9521758556365968,0.6141549944877625,0.5828239321708679,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8549984097480774,0.4522203803062439,0.3183200061321258,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8261783123016357,0.4047519862651825,0.3866870999336242,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6867024302482605,0.2287073284387588,1.0488218069076538,284.9150085449219,284.95001220703125,301.1080627441406,294.0433044433594,298.4291381835937,297.2549743652344,284.9156188964844,1.0,0.6312838196754456,0.4055250585079193,0.4055250585079193,1.0,1.0,-3.2849462032318115,0.998805582523346,2.2861406803131104,0.2587341368198395,0.8499599099159241,0.8499599099159241,0.0,196.2637634277344,190.0,61184.19921875,0.0,3119.943603515625,1.0,278.8584289550781,283.00958251953125,297.06280517578125,301.0408630371094,293.1499938964844,293.1499938964844,279.1499938964844,38466.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015692472457886,1.0,0.0,0.0,3.5228500366210938,3.5228731632232666,8.280977681351942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7861328125,0.0,1414.0687255859375,1895.4371337890625,0.0,3418.20751953125,0.8792778849601746,1.0,0.0,3.0,1.0,0.0
17846520,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8479413390159607,0.4399164915084839,0.3989068269729614,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9521758556365968,0.6141549944877625,0.5828239321708679,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8549984097480774,0.4522203803062439,0.3183200061321258,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8261783123016357,0.4047519862651825,0.3866870999336242,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6867024302482605,0.2287073284387588,1.0488218069076538,284.9150085449219,284.95001220703125,301.1080627441406,294.0433044433594,298.4291381835937,297.2549743652344,284.9156188964844,1.0,0.6312838196754456,0.4055250585079193,0.4055250585079193,1.0,1.0,-3.2849462032318115,0.998805582523346,2.2861406803131104,0.2587341368198395,0.8499599099159241,0.8499599099159241,0.0,196.2637634277344,190.0,61184.19921875,0.0,3119.943603515625,1.0,278.8584289550781,283.00958251953125,297.06280517578125,301.0408630371094,293.1499938964844,293.1499938964844,279.1499938964844,38466.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015692472457886,1.0,0.0,0.0,3.5228500366210938,3.5228731632232666,8.280977681351942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7861328125,0.0,1414.0687255859375,1895.4371337890625,0.0,3418.20751953125,0.8792778849601746,1.0,0.0,3.0,1.0,0.0
17846580,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8526135087013245,0.4402782320976257,0.3988373875617981,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9592161178588868,0.6166658401489258,0.5847840309143066,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8613341450691223,0.4550492465496063,0.3200043737888336,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8313126564025879,0.4062329828739166,0.3877399861812591,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6914098262786865,0.2294575721025467,1.0508668422698977,285.0064697265625,284.95001220703125,301.1116943359375,294.0221252441406,298.4314270019531,297.2597045898437,285.0054626464844,1.0,0.629852831363678,0.4047307968139648,0.4047307968139648,1.0,1.0,-3.2929673194885254,0.99944007396698,2.293527126312256,0.2574512362480163,0.9395662546157836,0.9395662546157836,0.0,192.3423767089844,178.0,60665.26953125,0.0,3115.49169921875,1.0,279.1415100097656,283.116455078125,297.0060119628906,300.8808288574219,293.1499938964844,293.1499938964844,278.8500061035156,33193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948471546173096,1.0,0.0,0.0,3.648955821990967,3.648979187011719,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.3681640625,0.0,1511.0172119140625,1895.4371337890625,0.0,3355.5068359375,0.9030741453170776,1.0,0.0,3.0,1.0,0.0
17846640,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8526135087013245,0.4402782320976257,0.3988373875617981,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9592161178588868,0.6166658401489258,0.5847840309143066,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8613341450691223,0.4550492465496063,0.3200043737888336,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8313126564025879,0.4062329828739166,0.3877399861812591,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6914098262786865,0.2294575721025467,1.0508668422698977,285.0064697265625,284.95001220703125,301.1116943359375,294.0221252441406,298.4314270019531,297.2597045898437,285.0054626464844,1.0,0.629852831363678,0.4047307968139648,0.4047307968139648,1.0,1.0,-3.2929673194885254,0.99944007396698,2.293527126312256,0.2574512362480163,0.9395662546157836,0.9395662546157836,0.0,192.3423767089844,178.0,60665.26953125,0.0,3115.49169921875,1.0,279.1415100097656,283.116455078125,297.0060119628906,300.8808288574219,293.1499938964844,293.1499938964844,278.8500061035156,33193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948471546173096,1.0,0.0,0.0,3.648955821990967,3.648979187011719,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.3681640625,0.0,1511.0172119140625,1895.4371337890625,0.0,3355.5068359375,0.9030741453170776,1.0,0.0,3.0,1.0,0.0
17846700,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.856711745262146,0.4399692416191101,0.3987027406692505,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.96470844745636,0.6174641251564026,0.5856620669364929,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8663592338562012,0.4560913741588592,0.3207914233207702,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8355430960655212,0.4066946506500244,0.3882132768630981,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6953283548355103,0.2296874076128006,1.0517181158065796,284.8788757324219,284.95001220703125,301.1129150390625,294.0111999511719,298.4295349121094,297.25811767578125,284.8768615722656,1.0,0.6283453702926636,0.4043336808681488,0.4043336808681488,1.0,1.0,-3.2964072227478027,0.9995461106300354,2.296861171722412,0.256824791431427,0.8524880409240723,0.8524880409240723,0.0,188.8849029541016,178.0,61550.46875,0.0,3103.57470703125,1.0,278.897705078125,282.9715270996094,297.0481262207031,301.0908203125,293.1499938964844,293.1499938964844,278.8500061035156,37599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014186263084412,1.0,0.0,0.0,3.615616798400879,3.615640640258789,8.72284317665617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.3583984375,0.0,1507.1065673828125,1895.4371337890625,0.0,3416.8046875,0.8964983224868774,1.0,0.0,3.0,1.0,0.0
17846760,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8609557151794434,0.4395463764667511,0.3981575071811676,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9702203273773192,0.6181187629699707,0.586117684841156,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8716158270835876,0.4570304751396179,0.3213195502758026,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8399751782417297,0.4070374369621277,0.3883909583091736,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6993862986564636,0.2298280000686645,1.0516955852508545,284.9076538085937,284.95001220703125,301.11376953125,294.0000305175781,298.42633056640625,297.2549743652344,284.9090270996094,1.0,0.6263259053230286,0.4039174914360046,0.4039174914360046,1.0,1.0,-3.297123432159424,0.998647689819336,2.298475742340088,0.2557544112205505,0.8520430326461792,0.8520430326461792,0.0,185.1075439453125,166.0,61272.98046875,0.0,3083.8896484375,1.0,278.8579406738281,282.9987487792969,297.0252990722656,301.0129089355469,293.1499938964844,293.1499938964844,279.1499938964844,38585.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036380052566528,1.0,0.0,0.0,3.5357165336608887,3.5357398986816406,8.341577313331072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.5400390625,0.0,1428.4410400390625,1895.4371337890625,0.0,3437.4716796875,0.8821629881858826,1.0,0.0,3.0,1.0,0.0
17846820,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8740746974945068,0.4399529099464416,0.3978766500949859,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.984712302684784,0.6205654144287109,0.5877498984336853,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8867834806442261,0.4599454700946808,0.3228696584701538,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8529675602912903,0.4085262417793274,0.3891984820365906,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7109872102737427,0.2305986732244491,1.052662372589111,285.001953125,284.95001220703125,301.1142578125,293.97705078125,298.4275207519531,297.2598876953125,285.0010070800781,1.0,0.6216714978218079,0.4030851125717163,0.4030851125717163,1.0,1.0,-3.3027381896972656,0.99831360578537,2.30442476272583,0.2539802193641662,0.9398561716079712,0.9398561716079712,0.0,175.31454467773438,154.0,60697.18359375,0.0,3040.969482421875,1.0,279.1415710449219,283.1087341308594,296.9615478515625,300.8400573730469,293.1499938964844,293.1499938964844,278.8500061035156,33323.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969439268112183,1.0,0.0,0.0,3.657895565032959,3.657919406890869,8.928035981625726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.751953125,0.0,1521.8992919921875,1895.4371337890625,0.0,3375.080810546875,0.9051719307899476,1.0,0.0,3.0,1.0,0.0
17846880,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8740746974945068,0.4399529099464416,0.3978766500949859,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.984712302684784,0.6205654144287109,0.5877498984336853,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8867834806442261,0.4599454700946808,0.3228696584701538,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8529675602912903,0.4085262417793274,0.3891984820365906,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7109872102737427,0.2305986732244491,1.052662372589111,285.001953125,284.95001220703125,301.1142578125,293.97705078125,298.4275207519531,297.2598876953125,285.0010070800781,1.0,0.6216714978218079,0.4030851125717163,0.4030851125717163,1.0,1.0,-3.3027381896972656,0.99831360578537,2.30442476272583,0.2539802193641662,0.9398561716079712,0.9398561716079712,0.0,175.31454467773438,154.0,60697.18359375,0.0,3040.969482421875,1.0,279.1415710449219,283.1087341308594,296.9615478515625,300.8400573730469,293.1499938964844,293.1499938964844,278.8500061035156,33323.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969439268112183,1.0,0.0,0.0,3.657895565032959,3.657919406890869,8.928035981625726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.751953125,0.0,1521.8992919921875,1895.4371337890625,0.0,3375.080810546875,0.9051719307899476,1.0,0.0,3.0,1.0,0.0
17846940,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8839611411094666,0.4395344257354736,0.3975638151168823,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9941165447235109,0.6214984059333801,0.5886699557304382,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8980417847633362,0.461291491985321,0.3237999677658081,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8628386855125427,0.409084141254425,0.3896676898002624,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7190428972244263,0.2308851480484008,1.0532623529434204,284.8772888183594,284.95001220703125,301.1138000488281,293.9618835449219,298.4239807128906,297.2572937011719,284.8805236816406,1.0,0.6183773279190063,0.4025523662567138,0.4025523662567138,1.0,1.0,-3.3058810234069824,0.997927188873291,2.3079538345336914,0.2529303431510925,0.8464558124542236,0.8464558124542236,0.0,168.63014221191406,154.0,61403.0,0.0,3010.081298828125,1.0,278.8783569335937,282.9704895019531,296.9997253417969,301.025390625,293.1499938964844,293.1499938964844,278.8500061035156,39128.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045977592468262,1.0,0.0,0.0,3.5824906826019287,3.582514524459839,8.563739015698957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.9130859375,0.0,1482.32568359375,1895.4371337890625,0.0,3446.403076171875,0.8911879062652588,1.0,0.0,3.0,1.0,0.0
17847000,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.889437198638916,0.4393029510974884,0.3971514701843261,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.998814046382904,0.6220051646232605,0.5887686610221863,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9043252468109132,0.4620460271835327,0.3241751790046692,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8684098720550537,0.4093672633171081,0.3897599577903747,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.723331093788147,0.2310144454240799,1.0531080961227417,284.9057006835937,284.95001220703125,301.11328125,293.9532165527344,298.4216613769531,297.25555419921875,284.9069519042969,1.0,0.61634361743927,0.4022527039051056,0.4022527039051056,1.0,1.0,-3.305824279785156,0.9970712065696716,2.30875301361084,0.2520999312400818,0.851767897605896,0.851767897605896,0.0,164.98464965820312,142.0,61268.19921875,0.0,2989.44580078125,1.0,278.8576965332031,282.9936218261719,296.977783203125,300.9653015136719,293.1499938964844,293.1499938964844,279.1499938964844,38687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055715203285216,1.0,0.0,0.0,3.539678812026977,3.539702177047729,8.360283914043976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5478515625,0.0,1433.36083984375,1895.4371337890625,0.0,3455.461181640625,0.8831309676170349,1.0,0.0,3.0,1.0,0.0
17847060,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9027163982391356,0.4396394193172455,0.3969397842884063,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6262334585189819,0.5664606094360352,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.920927107334137,0.4649595618247986,0.3258202075958252,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8819883465766907,0.41077721118927,0.3906190991401672,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7334299087524414,0.2317305654287338,1.0543842315673828,284.9870300292969,284.95001220703125,301.11083984375,293.9285583496094,298.4258117675781,297.267333984375,284.9859924316406,1.0,0.6092029213905334,0.4015237390995025,0.4015237390995025,1.0,1.0,-3.288836002349853,0.989111304283142,2.299724578857422,0.2477199435234069,0.9257774353027344,0.9257774353027344,0.0,156.40333557128906,130.0,60325.35546875,0.0,2899.936767578125,1.0,279.1415710449219,283.0977478027344,296.9097900390625,300.7729187011719,293.1499938964844,293.1499938964844,278.8500061035156,33886.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983327746391296,1.0,0.0,0.0,3.645143032073975,3.6451666355133057,8.865891913956148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.015625,0.0,1511.97900390625,1895.4371337890625,0.0,3388.03857421875,0.902584671974182,1.0,0.0,3.0,1.0,0.0
17847120,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9027163982391356,0.4396394193172455,0.3969397842884063,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6262334585189819,0.5664606094360352,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.920927107334137,0.4649595618247986,0.3258202075958252,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8819883465766907,0.41077721118927,0.3906190991401672,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7334299087524414,0.2317305654287338,1.0543842315673828,284.9870300292969,284.95001220703125,301.11083984375,293.9285583496094,298.4258117675781,297.267333984375,284.9859924316406,1.0,0.6092029213905334,0.4015237390995025,0.4015237390995025,1.0,1.0,-3.288836002349853,0.989111304283142,2.299724578857422,0.2477199435234069,0.9257774353027344,0.9257774353027344,0.0,156.40333557128906,130.0,60325.35546875,0.0,2899.936767578125,1.0,279.1415710449219,283.0977478027344,296.9097900390625,300.7729187011719,293.1499938964844,293.1499938964844,278.8500061035156,33886.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983327746391296,1.0,0.0,0.0,3.645143032073975,3.6451666355133057,8.865891913956148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.015625,0.0,1511.97900390625,1895.4371337890625,0.0,3388.03857421875,0.902584671974182,1.0,0.0,3.0,1.0,0.0
17847180,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9163120985031128,0.4388756453990936,0.3962277173995971,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6330971121788025,0.5428217053413391,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9378217458724976,0.4670097529888153,0.3271843791007995,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8954080939292908,0.4114849865436554,0.3911891281604767,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7433757185935974,0.2320677787065506,1.0550884008407593,284.8946838378906,284.95001220703125,301.10699462890625,293.9031066894531,298.43328857421875,297.2855529785156,284.8951416015625,1.0,0.6002585291862488,0.4007947444915771,0.4007947444915771,1.0,1.0,-3.257274389266968,0.9760434031486512,2.281230926513672,0.2421120554208755,0.8304318189620972,0.8304318189620972,0.0,148.05860900878906,118.0,60200.5,0.0,2791.96875,1.0,278.8585205078125,282.99530029296875,296.91656494140625,300.8475952148437,293.1499938964844,293.1499938964844,279.1499938964844,39700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904811680316925,1.0,0.0,0.0,3.477602243423462,3.4776253700256348,8.06962077604112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.2783203125,0.0,1376.071533203125,1895.4371337890625,0.0,3448.393310546875,0.8702167272567749,1.0,0.0,3.0,1.0,0.0
17847240,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9163120985031128,0.4388756453990936,0.3962277173995971,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6330971121788025,0.5428217053413391,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9378217458724976,0.4670097529888153,0.3271843791007995,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8954080939292908,0.4114849865436554,0.3911891281604767,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7433757185935974,0.2320677787065506,1.0550884008407593,284.8946838378906,284.95001220703125,301.10699462890625,293.9031066894531,298.43328857421875,297.2855529785156,284.8951416015625,1.0,0.6002585291862488,0.4007947444915771,0.4007947444915771,1.0,1.0,-3.257274389266968,0.9760434031486512,2.281230926513672,0.2421120554208755,0.8304318189620972,0.8304318189620972,0.0,148.05860900878906,118.0,60200.5,0.0,2791.96875,1.0,278.8585205078125,282.99530029296875,296.91656494140625,300.8475952148437,293.1499938964844,293.1499938964844,279.1499938964844,39700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904811680316925,1.0,0.0,0.0,3.477602243423462,3.4776253700256348,8.06962077604112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.2783203125,0.0,1376.071533203125,1895.4371337890625,0.0,3448.393310546875,0.8702167272567749,1.0,0.0,3.0,1.0,0.0
17847300,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9255645871162416,0.4390077590942383,0.3959405124187469,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6378366947174072,0.5285243391990662,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.94814270734787,0.4684609472751617,0.3279075026512146,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9038894176483154,0.412132978439331,0.391469806432724,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7497661709785461,0.2324193865060806,1.0553926229476929,284.9989013671875,284.95001220703125,301.10455322265625,293.8901062011719,298.4428100585937,297.3031616210937,284.9990539550781,1.0,0.5953996777534485,0.4004302620887756,0.4004302620887756,1.0,1.0,-3.241309404373169,0.9694650173187256,2.271844387054444,0.2390360087156295,0.8990715742111206,0.8990715742111206,0.0,143.2784881591797,118.0,59194.484375,0.0,2732.6005859375,1.0,279.09735107421875,283.11749267578125,296.8506164550781,300.6079406738281,293.1499938964844,293.1499938964844,279.1499938964844,34784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979854583740234,1.0,0.0,0.0,3.5154709815979004,3.515493392944336,8.246322522609262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.74609375,0.0,1379.824951171875,1895.4371337890625,0.0,3384.798828125,0.8761595487594604,1.0,0.0,3.0,1.0,0.0
17847360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9365967512130736,0.4392235577106476,0.3959903717041015,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6432864665985107,0.5127175450325012,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9596005082130432,0.470003068447113,0.328855037689209,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9144324660301208,0.4128715395927429,0.3919880986213684,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7574137449264526,0.2328643649816513,1.0564600229263306,284.97607421875,284.95001220703125,301.101806640625,293.8769226074219,298.45556640625,297.32421875,284.9744873046875,1.0,0.5903565287590027,0.4003916382789612,0.4003916382789612,1.0,1.0,-3.2254092693328857,0.9637482762336732,2.2616610527038574,0.2368213981389999,0.8965296149253845,0.8965296149253845,0.0,138.20033264160156,136.0,59039.1171875,0.0,2672.263916015625,1.0,279.1416320800781,283.1025085449219,296.8459777832031,300.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,34409.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950846791267395,1.0,0.0,0.0,3.563462018966675,3.563484907150269,8.473007255815901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.919921875,0.0,1427.38525390625,1895.4371337890625,0.0,3357.724365234375,0.8844414949417114,1.0,0.0,3.0,1.0,0.0
17847420,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9418969750404358,0.4399369359016418,0.3964896500110626,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6539780497550964,0.5058605074882507,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9662759304046632,0.473399668931961,0.3310931921005249,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9205160140991212,0.4146278798580169,0.3934876322746277,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7618476748466492,0.234049305319786,1.0610098838806152,285.04937744140625,284.95001220703125,301.09527587890625,293.8499755859375,298.4822692871094,297.3653564453125,285.04705810546875,1.0,0.5905055403709412,0.4003144204616546,0.4003144204616546,1.0,1.0,-3.227672576904297,0.964375138282776,2.2632973194122314,0.2361530661582946,1.0,1.0,0.0,136.38491821289062,154.0,58638.078125,0.0,2666.884033203125,1.0,279.4424743652344,283.1942138671875,296.828369140625,300.56011962890625,293.1499938964844,293.1499938964844,279.1499938964844,31492.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888141393661499,1.0,0.0,0.0,3.739256381988525,3.739280462265015,9.329615409114922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.71484375,0.0,1600.2030029296875,1895.4371337890625,0.0,3292.821533203125,0.9219502806663512,1.0,0.0,3.0,1.0,0.0
17847480,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9418969750404358,0.4399369359016418,0.3964896500110626,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6539780497550964,0.5058605074882507,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9662759304046632,0.473399668931961,0.3310931921005249,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9205160140991212,0.4146278798580169,0.3934876322746277,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7618476748466492,0.234049305319786,1.0610098838806152,285.04937744140625,284.95001220703125,301.09527587890625,293.8499755859375,298.4822692871094,297.3653564453125,285.04705810546875,1.0,0.5905055403709412,0.4003144204616546,0.4003144204616546,1.0,1.0,-3.227672576904297,0.964375138282776,2.2632973194122314,0.2361530661582946,1.0,1.0,0.0,136.38491821289062,154.0,58638.078125,0.0,2666.884033203125,1.0,279.4424743652344,283.1942138671875,296.828369140625,300.56011962890625,293.1499938964844,293.1499938964844,279.1499938964844,31492.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888141393661499,1.0,0.0,0.0,3.739256381988525,3.739280462265015,9.329615409114922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.71484375,0.0,1600.2030029296875,1895.4371337890625,0.0,3292.821533203125,0.9219502806663512,1.0,0.0,3.0,1.0,0.0
17847540,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9318998456001282,0.4391073882579803,0.3962613940238952,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6597214341163635,0.5197696685791016,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9591524004936218,0.4755527079105377,0.3329342305660248,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9120221138000488,0.4153538048267364,0.3946077525615692,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7560790181159973,0.2346224039793014,1.065216898918152,284.9052734375,284.95001220703125,301.0874938964844,293.8223571777344,298.48455810546875,297.3704528808594,284.90704345703125,1.0,0.596966564655304,0.4002372026443481,0.4002372026443481,1.0,1.0,-3.252725124359131,0.9729285836219788,2.279796600341797,0.2388148605823516,0.9000521302223206,0.9000521302223206,0.0,141.24722290039062,172.0,59992.6015625,0.0,2744.814697265625,1.0,279.1573486328125,283.0265808105469,296.8616638183594,300.7547302246094,293.1499938964844,293.1499938964844,279.45001220703125,37056.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002065658569336,1.0,0.0,0.0,3.704298973083496,3.704323768615722,9.155990596809715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5703125,0.0,1602.4482421875,1895.4371337890625,0.0,3405.510009765625,0.9181448817253112,1.0,0.0,3.0,1.0,0.0
17847600,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9318998456001282,0.4391073882579803,0.3962613940238952,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6597214341163635,0.5197696685791016,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9591524004936218,0.4755527079105377,0.3329342305660248,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9120221138000488,0.4153538048267364,0.3946077525615692,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7560790181159973,0.2346224039793014,1.065216898918152,284.9052734375,284.95001220703125,301.0874938964844,293.8223571777344,298.48455810546875,297.3704528808594,284.90704345703125,1.0,0.596966564655304,0.4002372026443481,0.4002372026443481,1.0,1.0,-3.252725124359131,0.9729285836219788,2.279796600341797,0.2388148605823516,0.9000521302223206,0.9000521302223206,0.0,141.24722290039062,172.0,59992.6015625,0.0,2744.814697265625,1.0,279.1573486328125,283.0265808105469,296.8616638183594,300.7547302246094,293.1499938964844,293.1499938964844,279.45001220703125,37056.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002065658569336,1.0,0.0,0.0,3.704298973083496,3.704323768615722,9.155990596809715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5703125,0.0,1602.4482421875,1895.4371337890625,0.0,3405.510009765625,0.9181448817253112,1.0,0.0,3.0,1.0,0.0
17847660,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9149545431137084,0.4394986629486084,0.3965210020542145,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.6621608138084412,0.5453396439552307,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9447354674339294,0.4787213504314422,0.3351008296012878,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8977153897285461,0.4167544841766357,0.3959581851959228,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7455017566680908,0.235429048538208,1.069623947143555,285.0433959960937,284.95001220703125,301.0784912109375,293.7940673828125,298.4769287109375,297.3630676269531,285.0437316894531,1.0,0.6076919436454773,0.3995771706104278,0.3995771706104278,1.0,1.0,-3.2932941913604736,0.9852973818778992,2.307996988296509,0.2418108880519867,1.0,1.0,0.0,150.2529296875,190.0,59748.40234375,0.0,2879.763671875,1.0,279.4432983398437,283.1711120605469,296.7909545898437,300.6003723144531,293.1499938964844,293.1499938964844,279.1499938964844,33063.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896040141582489,1.0,0.0,0.0,3.830385684967041,3.830410957336426,9.789901014300997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.1806640625,0.0,1720.211669921875,1895.4371337890625,0.0,3366.64501953125,0.9436060190200806,1.0,0.0,3.0,1.0,0.0
17847720,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9149545431137084,0.4394986629486084,0.3965210020542145,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.6621608138084412,0.5453396439552307,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9447354674339294,0.4787213504314422,0.3351008296012878,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8977153897285461,0.4167544841766357,0.3959581851959228,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7455017566680908,0.235429048538208,1.069623947143555,285.0433959960937,284.95001220703125,301.0784912109375,293.7940673828125,298.4769287109375,297.3630676269531,285.0437316894531,1.0,0.6076919436454773,0.3995771706104278,0.3995771706104278,1.0,1.0,-3.2932941913604736,0.9852973818778992,2.307996988296509,0.2418108880519867,1.0,1.0,0.0,150.2529296875,190.0,59748.40234375,0.0,2879.763671875,1.0,279.4432983398437,283.1711120605469,296.7909545898437,300.6003723144531,293.1499938964844,293.1499938964844,279.1499938964844,33063.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896040141582489,1.0,0.0,0.0,3.830385684967041,3.830410957336426,9.789901014300997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.1806640625,0.0,1720.211669921875,1895.4371337890625,0.0,3366.64501953125,0.9436060190200806,1.0,0.0,3.0,1.0,0.0
17847780,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8955740332603455,0.438737690448761,0.396571397781372,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6602736115455627,0.579169511795044,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9252504110336304,0.4809544086456299,0.3371690809726715,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8803877234458923,0.4174445867538452,0.3972591757774353,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7324997186660767,0.2356925904750824,1.0736140012741089,284.9146423339844,284.95001220703125,301.0682983398437,293.7651062011719,298.4509582519531,297.3296813964844,284.9164123535156,1.0,0.6212136745452881,0.3989171385765075,0.3989171385765075,1.0,1.0,-3.342882871627808,1.0006605386734009,2.342222213745117,0.2459734380245208,0.9292979836463928,0.9292979836463928,0.0,162.57589721679688,193.0,61432.37890625,0.0,3056.451904296875,1.0,279.15673828125,283.0100402832031,296.8099670410156,300.78961181640625,293.1499938964844,293.1499938964844,278.8500061035156,36760.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086927771568298,1.0,0.0,0.0,3.809093713760376,3.809119462966919,9.681365327196545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.3466796875,0.0,1723.41748046875,1895.4371337890625,0.0,3484.46826171875,0.94142347574234,1.0,0.0,3.0,1.0,0.0
17847840,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8955740332603455,0.438737690448761,0.396571397781372,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6602736115455627,0.579169511795044,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9252504110336304,0.4809544086456299,0.3371690809726715,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8803877234458923,0.4174445867538452,0.3972591757774353,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7324997186660767,0.2356925904750824,1.0736140012741089,284.9146423339844,284.95001220703125,301.0682983398437,293.7651062011719,298.4509582519531,297.3296813964844,284.9164123535156,1.0,0.6212136745452881,0.3989171385765075,0.3989171385765075,1.0,1.0,-3.342882871627808,1.0006605386734009,2.342222213745117,0.2459734380245208,0.9292979836463928,0.9292979836463928,0.0,162.57589721679688,193.0,61432.37890625,0.0,3056.451904296875,1.0,279.15673828125,283.0100402832031,296.8099670410156,300.78961181640625,293.1499938964844,293.1499938964844,278.8500061035156,36760.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086927771568298,1.0,0.0,0.0,3.809093713760376,3.809119462966919,9.681365327196545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.3466796875,0.0,1723.41748046875,1895.4371337890625,0.0,3484.46826171875,0.94142347574234,1.0,0.0,3.0,1.0,0.0
17847900,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8877984285354614,0.4381166994571686,0.3962773084640503,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9990000128746032,0.6580100655555725,0.5936363339424133,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.9173107743263244,0.4818517863750458,0.3379859924316406,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8733330368995667,0.4175640940666199,0.3976320624351501,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7271202206611633,0.2356043457984924,1.0744282007217407,284.8266906738281,284.95001220703125,301.06280517578125,293.7504272460937,298.4332580566406,297.30682373046875,284.8287048339844,1.0,0.6264468431472778,0.3985871374607086,0.3985871374607086,1.0,1.0,-3.362356185913086,1.0064533948898315,2.355902671813965,0.2476053237915039,0.8440444469451904,0.8440444469451904,0.0,167.9799346923828,193.0,62252.33984375,0.0,3130.4111328125,1.0,278.8968505859375,282.90020751953125,296.8135986328125,300.92547607421875,293.1499938964844,293.1499938964844,278.8500061035156,40973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160585999488832,1.0,0.0,0.0,3.7147738933563232,3.714799404144287,9.207846574099676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3056640625,0.0,1644.30517578125,1895.4371337890625,0.0,3552.7412109375,0.9210532903671264,1.0,0.0,3.0,1.0,0.0
