time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8812341690063477,0.4376675188541412,0.395880788564682,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6556944251060486,0.6060645580291748,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9108994603157043,0.4828869700431824,0.3387253880500793,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8674626350402832,0.4177561104297638,0.3978865444660187,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7225048542022705,0.2355132848024368,1.0746315717697144,284.88946533203125,284.95001220703125,301.0570068359375,293.735595703125,298.4154357910156,297.285888671875,284.8920593261719,1.0,0.6309984922409058,0.3978327214717865,0.3978327214717865,1.0,1.0,-3.3782706260681152,1.0098755359649658,2.3683950901031494,0.2474946975708007,0.8557377457618713,0.8557377457618713,0.0,172.67173767089844,196.0,62044.8828125,0.0,3193.056640625,1.0,278.8574523925781,282.9545288085937,296.7682800292969,300.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,40125.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179198741912842,1.0,0.0,0.0,3.616761922836304,3.616786479949951,8.728370062272006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.859375,0.0,1527.0921630859375,1895.4371337890625,0.0,3569.94921875,0.9016868472099304,1.0,0.0,3.0,1.0,0.0
17848020,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8707371354103088,0.438071608543396,0.3962574899196625,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9963725209236144,0.6527107954025269,0.6190120577812195,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9013016223907472,0.4860973358154297,0.3409821689128876,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8580138087272644,0.4190656840801239,0.3991942405700683,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7146891951560974,0.23587466776371,1.0770089626312256,285.0091552734375,284.95001220703125,301.0445861816406,293.7054748535156,298.3927917480469,297.2640075683594,285.008056640625,1.0,0.6383335590362549,0.3963238894939422,0.3963238894939422,1.0,1.0,-3.4010841846466064,1.0133813619613647,2.387702703475952,0.2462096363306045,0.9591755867004396,0.9591755867004396,0.0,181.1098480224609,199.0,61556.55078125,0.0,3294.1298828125,1.0,279.1421813964844,283.0855712890625,296.691650390625,300.6220092773437,293.1499938964844,293.1499938964844,278.8500061035156,33554.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112287163734436,1.0,0.0,0.0,3.732280731201172,3.73230504989624,9.294839742324256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2939453125,0.0,1607.943359375,1895.4371337890625,0.0,3508.003173828125,0.922182559967041,1.0,0.0,3.0,1.0,0.0
17848080,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8707371354103088,0.438071608543396,0.3962574899196625,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9963725209236144,0.6527107954025269,0.6190120577812195,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9013016223907472,0.4860973358154297,0.3409821689128876,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8580138087272644,0.4190656840801239,0.3991942405700683,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7146891951560974,0.23587466776371,1.0770089626312256,285.0091552734375,284.95001220703125,301.0445861816406,293.7054748535156,298.3927917480469,297.2640075683594,285.008056640625,1.0,0.6383335590362549,0.3963238894939422,0.3963238894939422,1.0,1.0,-3.4010841846466064,1.0133813619613647,2.387702703475952,0.2462096363306045,0.9591755867004396,0.9591755867004396,0.0,181.1098480224609,199.0,61556.55078125,0.0,3294.1298828125,1.0,279.1421813964844,283.0855712890625,296.691650390625,300.6220092773437,293.1499938964844,293.1499938964844,278.8500061035156,33554.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112287163734436,1.0,0.0,0.0,3.732280731201172,3.73230504989624,9.294839742324256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2939453125,0.0,1607.943359375,1895.4371337890625,0.0,3508.003173828125,0.922182559967041,1.0,0.0,3.0,1.0,0.0
17848140,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8629085421562195,0.4374030232429504,0.3962478935718536,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9889926910400392,0.6514288187026978,0.6178761124610901,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8942881226539612,0.4876261055469513,0.3424500524997711,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8510768413543701,0.4194363951683044,0.4000294804573059,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7085493206977844,0.2358269542455673,1.0785902738571167,284.8830261230469,284.95001220703125,301.0350341796875,293.6834411621094,298.3772277832031,297.2506103515625,284.88629150390625,1.0,0.641928493976593,0.395237535238266,0.395237535238266,1.0,1.0,-3.404770612716675,1.0115114450454712,2.393259048461914,0.2434905469417572,0.8627179265022278,0.8627179265022278,0.0,187.14117431640625,199.0,62258.390625,0.0,3337.296630859375,1.0,278.8700561523437,282.9454040527344,296.72137451171875,300.79168701171875,293.1499938964844,293.1499938964844,278.8500061035156,39225.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919572651386261,1.0,0.0,0.0,3.6474759578704834,3.647500514984131,8.877244681571028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.5361328125,0.0,1554.4794921875,1895.4371337890625,0.0,3585.2138671875,0.9063636660575868,1.0,0.0,3.0,1.0,0.0
17848200,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8601369857788086,0.4371416568756103,0.3960348963737488,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9863723516464232,0.6512115597724915,0.6175764799118042,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8918561339378357,0.4882203042507171,0.3428836762905121,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8486729264259338,0.419553279876709,0.4001946151256561,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7062999606132507,0.235787034034729,1.0787386894226074,284.9025573730469,284.95001220703125,301.0311584472656,293.6748046875,298.37213134765625,297.2469177246094,284.90399169921875,1.0,0.6430436968803406,0.394815057516098,0.394815057516098,1.0,1.0,-3.4050517082214355,1.0103875398635864,2.39466404914856,0.2422705888748169,0.8652470111846924,0.8652470111846924,0.0,189.2218780517578,202.0,62149.1171875,0.0,3350.05126953125,1.0,278.85711669921875,282.961181640625,296.70123291015625,300.7432556152344,293.1499938964844,293.1499938964844,279.1499938964844,38783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202401638031006,1.0,0.0,0.0,3.6178808212280273,3.617905139923096,8.73377132393216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.43359375,0.0,1518.368896484375,1895.4371337890625,0.0,3591.37451171875,0.9004659652709961,1.0,0.0,3.0,1.0,0.0
17848260,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8542494177818298,0.4373058080673218,0.3960894644260406,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9806692004203796,0.6521515250205994,0.6181336045265198,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.88727205991745,0.4913123250007629,0.3449757695198059,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8436951637268066,0.4207130074501037,0.4012722671031952,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7014620304107666,0.2361240088939666,1.0804997682571411,285.0056457519531,284.95001220703125,301.0167236328125,293.64361572265625,298.3653869628906,297.2474060058594,285.0047607421875,1.0,0.6466242074966431,0.3938522636890411,0.3938522636890411,1.0,1.0,-3.411707639694214,1.0098356008529663,2.401872158050537,0.2400209903717041,0.958920419216156,0.958920419216156,0.0,194.4062957763672,205.0,61454.8203125,0.0,3395.698486328125,1.0,279.14215087890625,283.0815734863281,296.6278381347656,300.5528259277344,293.1499938964844,293.1499938964844,278.8500061035156,33498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134654402732848,1.0,0.0,0.0,3.7296128273010254,3.7296371459960938,9.281555435336486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1318359375,0.0,1604.4312744140625,1895.4371337890625,0.0,3528.73583984375,0.9214786887168884,1.0,0.0,3.0,1.0,0.0
17848320,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8542494177818298,0.4373058080673218,0.3960894644260406,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9806692004203796,0.6521515250205994,0.6181336045265198,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.88727205991745,0.4913123250007629,0.3449757695198059,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8436951637268066,0.4207130074501037,0.4012722671031952,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7014620304107666,0.2361240088939666,1.0804997682571411,285.0056457519531,284.95001220703125,301.0167236328125,293.64361572265625,298.3653869628906,297.2474060058594,285.0047607421875,1.0,0.6466242074966431,0.3938522636890411,0.3938522636890411,1.0,1.0,-3.411707639694214,1.0098356008529663,2.401872158050537,0.2400209903717041,0.958920419216156,0.958920419216156,0.0,194.4062957763672,205.0,61454.8203125,0.0,3395.698486328125,1.0,279.14215087890625,283.0815734863281,296.6278381347656,300.5528259277344,293.1499938964844,293.1499938964844,278.8500061035156,33498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134654402732848,1.0,0.0,0.0,3.7296128273010254,3.7296371459960938,9.281555435336486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1318359375,0.0,1604.4312744140625,1895.4371337890625,0.0,3528.73583984375,0.9214786887168884,1.0,0.0,3.0,1.0,0.0
17848380,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8490322828292847,0.4363553524017334,0.3956760466098785,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9756760001182556,0.6524121761322021,0.6187781691551208,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834378719329834,0.4934893548488617,0.3467867970466614,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8394607305526733,0.4211542904376983,0.4020682573318481,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6973099708557129,0.2360895872116089,1.0817512273788452,284.9014587402344,284.95001220703125,301.0013427734375,293.6119384765625,298.3525695800781,297.2397766113281,284.9029235839844,1.0,0.649601936340332,0.3928894698619842,0.3928894698619842,1.0,1.0,-3.416635036468506,1.0087177753448486,2.407917261123657,0.2378227114677429,0.8653608560562134,0.8653608560562134,0.0,198.9470367431641,208.0,62078.83203125,0.0,3433.690185546875,1.0,278.8571472167969,282.9580078125,296.6373596191406,300.673583984375,293.1499938964844,293.1499938964844,279.1499938964844,38741.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222229719161988,1.0,0.0,0.0,3.616579055786133,3.616603374481201,8.727487283977098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.20703125,0.0,1516.62548828125,1895.4371337890625,0.0,3609.658935546875,0.9001391530036926,1.0,0.0,3.0,1.0,0.0
17848440,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8490322828292847,0.4363553524017334,0.3956760466098785,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9756760001182556,0.6524121761322021,0.6187781691551208,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834378719329834,0.4934893548488617,0.3467867970466614,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8394607305526733,0.4211542904376983,0.4020682573318481,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6973099708557129,0.2360895872116089,1.0817512273788452,284.9014587402344,284.95001220703125,301.0013427734375,293.6119384765625,298.3525695800781,297.2397766113281,284.9029235839844,1.0,0.649601936340332,0.3928894698619842,0.3928894698619842,1.0,1.0,-3.416635036468506,1.0087177753448486,2.407917261123657,0.2378227114677429,0.8653608560562134,0.8653608560562134,0.0,198.9470367431641,208.0,62078.83203125,0.0,3433.690185546875,1.0,278.8571472167969,282.9580078125,296.6373596191406,300.673583984375,293.1499938964844,293.1499938964844,279.1499938964844,38741.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222229719161988,1.0,0.0,0.0,3.616579055786133,3.616603374481201,8.727487283977098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.20703125,0.0,1516.62548828125,1895.4371337890625,0.0,3609.658935546875,0.9001391530036926,1.0,0.0,3.0,1.0,0.0
17848500,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8468879461288452,0.4363735914230346,0.3954830169677734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9736046195030212,0.6530543565750122,0.6191530227661133,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8820059895515442,0.4950131475925445,0.3477055728435516,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8377434015274048,0.4216552674770355,0.4024231433868408,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6955760717391968,0.2362262904644012,1.0821787118911743,285.0166015625,284.95001220703125,300.9933166503906,293.5959167480469,298.3493957519531,297.2406311035156,285.0180053710937,1.0,0.650909423828125,0.3924081027507782,0.3924081027507782,1.0,1.0,-3.4188928604125977,1.0080918073654177,2.41080093383789,0.2365678548812866,0.945560097694397,0.945560097694397,0.0,200.8719940185547,208.0,61241.0,0.0,3450.236328125,1.0,279.1008605957031,283.0882873535156,296.57000732421875,300.4447937011719,293.1499938964844,293.1499938964844,279.1499938964844,34179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168279767036438,1.0,0.0,0.0,3.665102005004883,3.665125846862793,8.963248205873242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.537109375,0.0,1536.3602294921875,1895.4371337890625,0.0,3559.85693359375,0.9089609980583192,1.0,0.0,3.0,1.0,0.0
17848560,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.845662534236908,0.4365338385105133,0.3956660330295563,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9724573493003844,0.6538782715797424,0.6199458837509155,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8815205693244934,0.496675968170166,0.3488834500312805,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8368366956710815,0.4222898483276367,0.4030441641807556,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6946102380752563,0.2364658266305923,1.083359718322754,285.0052490234375,284.95001220703125,300.9850769042969,293.5798034667969,298.3478088378906,297.2433166503906,285.0039367675781,1.0,0.6522950530052185,0.3920109868049621,0.3920109868049621,1.0,1.0,-3.4236481189727783,1.0085409879684448,2.415107011795044,0.2358781546354293,0.9589062333106996,0.9589062333106996,0.0,202.33262634277344,211.0,61391.81640625,0.0,3469.96923828125,1.0,279.1430358886719,283.07843017578125,296.5630798339844,300.4833374023437,293.1499938964844,293.1499938964844,278.8500061035156,33421.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153915643692015,1.0,0.0,0.0,3.7302300930023193,3.730254411697388,9.2846283905601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.3896484375,0.0,1604.5535888671875,1895.4371337890625,0.0,3546.570068359375,0.9213448166847228,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8418018221855164,0.4355939030647278,0.3952365815639496,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9686801433563232,0.6542735695838928,0.6207534670829773,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8791099190711975,0.4989328682422638,0.3507304191589355,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8338378667831421,0.4227046966552734,0.4037849307060241,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6915943622589111,0.2364500015974044,1.0845566987991333,284.9012756347656,284.95001220703125,300.96795654296875,293.5472412109375,298.3359375,297.2369689941406,284.9027404785156,1.0,0.6548045873641968,0.3912167549133301,0.3912167549133301,1.0,1.0,-3.428663969039917,1.0079225301742554,2.420741319656372,0.2341699600219726,0.865269124507904,0.865269124507904,0.0,205.959701538086,214.0,62023.57421875,0.0,3503.048828125,1.0,278.8571472167969,282.9552001953125,296.572998046875,300.6049499511719,293.1499938964844,293.1499938964844,279.1499938964844,38732.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242649674415588,1.0,0.0,0.0,3.615825891494751,3.61584997177124,8.723852147340949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5048828125,0.0,1515.7366943359375,1895.4371337890625,0.0,3628.464599609375,0.8999596834182739,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8418018221855164,0.4355939030647278,0.3952365815639496,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9686801433563232,0.6542735695838928,0.6207534670829773,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8791099190711975,0.4989328682422638,0.3507304191589355,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8338378667831421,0.4227046966552734,0.4037849307060241,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6915943622589111,0.2364500015974044,1.0845566987991333,284.9012756347656,284.95001220703125,300.96795654296875,293.5472412109375,298.3359375,297.2369689941406,284.9027404785156,1.0,0.6548045873641968,0.3912167549133301,0.3912167549133301,1.0,1.0,-3.428663969039917,1.0079225301742554,2.420741319656372,0.2341699600219726,0.865269124507904,0.865269124507904,0.0,205.959701538086,214.0,62023.57421875,0.0,3503.048828125,1.0,278.8571472167969,282.9552001953125,296.572998046875,300.6049499511719,293.1499938964844,293.1499938964844,279.1499938964844,38732.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242649674415588,1.0,0.0,0.0,3.615825891494751,3.61584997177124,8.723852147340949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5048828125,0.0,1515.7366943359375,1895.4371337890625,0.0,3628.464599609375,0.8999596834182739,1.0,0.0,3.0,1.0,0.0
17848740,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8391339778900146,0.435769259929657,0.3952168822288513,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.966075599193573,0.6557451486587524,0.6219361424446106,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8779385089874268,0.5021985173225403,0.3528735637664795,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8318398594856262,0.4238111674785614,0.4047205746173858,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6894842982292175,0.2368296682834625,1.0861212015151978,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3314208984375,297.2411499023437,285.0038757324219,1.0,0.6572425961494446,0.3904225528240204,0.3904225528240204,1.0,1.0,-3.435637950897217,1.0079715251922607,2.427666425704956,0.2324684262275695,0.9584776163101196,0.9584776163101196,0.0,208.8784637451172,217.0,61335.4140625,0.0,3536.75,1.0,279.14215087890625,283.0757751464844,296.49859619140625,300.4146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33490.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175309538841248,1.0,0.0,0.0,3.727832317352295,3.7278566360473633,9.272696388507028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.3994140625,0.0,1602.3199462890625,1895.4371337890625,0.0,3566.35498046875,0.9210731983184814,1.0,0.0,3.0,1.0,0.0
17848800,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8391339778900146,0.435769259929657,0.3952168822288513,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.966075599193573,0.6557451486587524,0.6219361424446106,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8779385089874268,0.5021985173225403,0.3528735637664795,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8318398594856262,0.4238111674785614,0.4047205746173858,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6894842982292175,0.2368296682834625,1.0861212015151978,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3314208984375,297.2411499023437,285.0038757324219,1.0,0.6572425961494446,0.3904225528240204,0.3904225528240204,1.0,1.0,-3.435637950897217,1.0079715251922607,2.427666425704956,0.2324684262275695,0.9584776163101196,0.9584776163101196,0.0,208.8784637451172,217.0,61335.4140625,0.0,3536.75,1.0,279.14215087890625,283.0757751464844,296.49859619140625,300.4146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33490.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175309538841248,1.0,0.0,0.0,3.727832317352295,3.7278566360473633,9.272696388507028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.3994140625,0.0,1602.3199462890625,1895.4371337890625,0.0,3566.35498046875,0.9210731983184814,1.0,0.0,3.0,1.0,0.0
17848860,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8357039093971252,0.4348221123218536,0.394765555858612,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9625731110572816,0.6560867428779602,0.6226924061775208,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8759744167327881,0.5045182704925537,0.3547545373439789,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8292048573493958,0.424189805984497,0.4054153263568878,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868135333061218,0.2368075996637344,1.0872422456741333,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.2351379394531,284.9025573730469,1.0,0.6596007943153381,0.3895836472511291,0.3895836472511291,1.0,1.0,-3.440460205078125,1.0071409940719604,2.433319330215454,0.2305960804224014,0.8649600744247437,0.8649600744247437,0.0,212.2806701660156,220.0,61965.453125,0.0,3568.248779296875,1.0,278.8571472167969,282.9524841308594,296.5057983398437,300.5340881347656,293.1499938964844,293.1499938964844,279.1499938964844,38739.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265584349632264,1.0,0.0,0.0,3.614859104156494,3.614883184432984,8.719187576389231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.009765625,0.0,1514.7247314453125,1895.4371337890625,0.0,3649.555908203125,0.899748682975769,1.0,0.0,3.0,1.0,0.0
17848920,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8357039093971252,0.4348221123218536,0.394765555858612,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9625731110572816,0.6560867428779602,0.6226924061775208,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8759744167327881,0.5045182704925537,0.3547545373439789,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8292048573493958,0.424189805984497,0.4054153263568878,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868135333061218,0.2368075996637344,1.0872422456741333,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.2351379394531,284.9025573730469,1.0,0.6596007943153381,0.3895836472511291,0.3895836472511291,1.0,1.0,-3.440460205078125,1.0071409940719604,2.433319330215454,0.2305960804224014,0.8649600744247437,0.8649600744247437,0.0,212.2806701660156,220.0,61965.453125,0.0,3568.248779296875,1.0,278.8571472167969,282.9524841308594,296.5057983398437,300.5340881347656,293.1499938964844,293.1499938964844,279.1499938964844,38739.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265584349632264,1.0,0.0,0.0,3.614859104156494,3.614883184432984,8.719187576389231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.009765625,0.0,1514.7247314453125,1895.4371337890625,0.0,3649.555908203125,0.899748682975769,1.0,0.0,3.0,1.0,0.0
17848980,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8332891464233398,0.4349812269210815,0.3947298526763916,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9601032733917236,0.6574677228927612,0.6237887144088745,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8750739097595215,0.5078502893447876,0.3569402694702148,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8274109363555908,0.4252581000328064,0.4063114523887634,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6849106550216675,0.237180009484291,1.088759183883667,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,298.31256103515625,297.239501953125,285.0030212402344,1.0,0.661943793296814,0.3887447416782379,0.3887447416782379,1.0,1.0,-3.4472577571868896,1.0069762468338013,2.440281391143799,0.2287267744541168,0.9573585987091064,0.9573585987091064,0.0,215.08010864257807,223.0,61257.8515625,0.0,3601.056884765625,1.0,279.1421203613281,283.0727233886719,296.42578125,300.33819580078125,293.1499938964844,293.1499938964844,278.8500061035156,33516.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201590418815612,1.0,0.0,0.0,3.725990056991577,3.7260143756866455,9.263532660952478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.7607421875,0.0,1600.3958740234375,1895.4371337890625,0.0,3590.6259765625,0.920673131942749,1.0,0.0,3.0,1.0,0.0
17849040,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8332891464233398,0.4349812269210815,0.3947298526763916,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9601032733917236,0.6574677228927612,0.6237887144088745,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8750739097595215,0.5078502893447876,0.3569402694702148,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8274109363555908,0.4252581000328064,0.4063114523887634,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6849106550216675,0.237180009484291,1.088759183883667,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,298.31256103515625,297.239501953125,285.0030212402344,1.0,0.661943793296814,0.3887447416782379,0.3887447416782379,1.0,1.0,-3.4472577571868896,1.0069762468338013,2.440281391143799,0.2287267744541168,0.9573585987091064,0.9573585987091064,0.0,215.08010864257807,223.0,61257.8515625,0.0,3601.056884765625,1.0,279.1421203613281,283.0727233886719,296.42578125,300.33819580078125,293.1499938964844,293.1499938964844,278.8500061035156,33516.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201590418815612,1.0,0.0,0.0,3.725990056991577,3.7260143756866455,9.263532660952478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.7607421875,0.0,1600.3958740234375,1895.4371337890625,0.0,3590.6259765625,0.920673131942749,1.0,0.0,3.0,1.0,0.0
17849100,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8320394158363342,0.4345744550228119,0.3946984112262726,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9588104486465454,0.6576887965202332,0.6243463754653931,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8745782971382141,0.509100615978241,0.3580358326435089,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8264940977096558,0.4255010187625885,0.4067873060703277,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.683965265750885,0.237216517329216,1.0896974802017212,284.8750305175781,284.95001220703125,300.8923034667969,293.4188842773437,298.3060302734375,297.2375183105469,284.8729248046875,1.0,0.6631622314453125,0.3883252739906311,0.3883252739906311,1.0,1.0,-3.450916051864624,1.006969690322876,2.443946361541748,0.2279465347528457,0.8682639002799988,0.8682639002799988,0.0,216.5586395263672,223.0,62181.59765625,0.0,3618.586181640625,1.0,278.8959655761719,282.9255676269531,296.4577331542969,300.5375366210937,293.1499938964844,293.1499938964844,278.8500061035156,37622.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269023537635804,1.0,0.0,0.0,3.693415403366089,3.693440198898315,9.102267313210176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9169921875,0.0,1594.2945556640625,1895.4371337890625,0.0,3652.7158203125,0.914017379283905,1.0,0.0,3.0,1.0,0.0
17849160,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8300727009773254,0.4340201318264007,0.394263207912445,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9566622972488404,0.657709002494812,0.624452531337738,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.873335599899292,0.5102254748344421,0.3588592112064361,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8249369859695435,0.4255958497524261,0.4069660007953644,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6824115514755249,0.2371480464935302,1.0898261070251465,284.900634765625,284.95001220703125,300.8781433105469,293.3970947265625,298.29803466796875,297.2337646484375,284.9021911621094,1.0,0.6642336249351501,0.387917548418045,0.387917548418045,1.0,1.0,-3.4518826007843018,1.0060874223709106,2.4457952976226807,0.2268470227718353,0.8636850714683533,0.8636850714683533,0.0,218.421875,226.0,61859.86328125,0.0,3631.908447265625,1.0,278.8573303222656,282.9501037597656,296.4252319335937,300.4485778808594,293.1499938964844,293.1499938964844,279.1499938964844,38804.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294514060020448,1.0,0.0,0.0,3.610798358917236,3.6108224391937256,8.699609566065192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6943359375,0.0,1510.7510986328125,1895.4371337890625,0.0,3676.11181640625,0.8988898992538452,1.0,0.0,3.0,1.0,0.0
17849220,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8277872800827026,0.4341568946838379,0.3942092061042785,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9542201161384584,0.6589972376823425,0.6254590749740601,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.872583270072937,0.513616681098938,0.3610851168632507,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8232352137565613,0.4266223907470703,0.4078227579593658,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.680617094039917,0.2375059574842453,1.0912814140319824,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,298.29010009765625,297.2383117675781,285.0018615722656,1.0,0.6665235161781311,0.3871020376682281,0.3871020376682281,1.0,1.0,-3.458477258682251,1.005901336669922,2.452575922012329,0.2250087708234787,0.9551169872283936,0.9551169872283936,0.0,221.1911773681641,229.0,61133.62890625,0.0,3664.264892578125,1.0,279.14208984375,283.0698547363281,296.3378295898437,300.2436218261719,293.1499938964844,293.1499938964844,278.8500061035156,33553.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923187792301178,1.0,0.0,0.0,3.721089601516724,3.721113920211792,9.239182645615074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.224609375,0.0,1595.0462646484375,1895.4371337890625,0.0,3618.5478515625,0.9195953607559204,1.0,0.0,3.0,1.0,0.0
17849280,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8277872800827026,0.4341568946838379,0.3942092061042785,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9542201161384584,0.6589972376823425,0.6254590749740601,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.872583270072937,0.513616681098938,0.3610851168632507,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8232352137565613,0.4266223907470703,0.4078227579593658,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.680617094039917,0.2375059574842453,1.0912814140319824,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,298.29010009765625,297.2383117675781,285.0018615722656,1.0,0.6665235161781311,0.3871020376682281,0.3871020376682281,1.0,1.0,-3.458477258682251,1.005901336669922,2.452575922012329,0.2250087708234787,0.9551169872283936,0.9551169872283936,0.0,221.1911773681641,229.0,61133.62890625,0.0,3664.264892578125,1.0,279.14208984375,283.0698547363281,296.3378295898437,300.2436218261719,293.1499938964844,293.1499938964844,278.8500061035156,33553.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923187792301178,1.0,0.0,0.0,3.721089601516724,3.721113920211792,9.239182645615074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.224609375,0.0,1595.0462646484375,1895.4371337890625,0.0,3618.5478515625,0.9195953607559204,1.0,0.0,3.0,1.0,0.0
17849340,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254552483558655,0.4333568811416626,0.3939057290554046,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.951654851436615,0.6591211557388306,0.6260243654251099,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8714567422866821,0.5155389904975891,0.3627048134803772,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8214543461799622,0.4268625974655151,0.408381849527359,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.678829550743103,0.2374749779701233,1.092270851135254,284.8881225585937,284.95001220703125,300.82080078125,293.3124389648437,298.2772827148437,297.2338256835937,284.8911437988281,1.0,0.6683560609817505,0.3864496648311615,0.3864496648311615,1.0,1.0,-3.4626128673553467,1.005350112915039,2.457262754440308,0.223602682352066,0.8608564138412476,0.8608564138412476,0.0,223.7832946777344,229.0,61778.98828125,0.0,3689.65966796875,1.0,278.86505126953125,282.938720703125,296.3492126464844,300.3821716308594,293.1499938964844,293.1499938964844,278.8500061035156,39279.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320864081382751,1.0,0.0,0.0,3.621350526809693,3.6213748455047607,8.750531605983269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7060546875,0.0,1525.8763427734375,1895.4371337890625,0.0,3700.250732421875,0.901147961616516,1.0,0.0,3.0,1.0,0.0
17849400,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8246983885765076,0.4331791996955871,0.3937236964702606,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9507961869239808,0.6591547131538391,0.6260400414466858,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8709965944290161,0.516042172908783,0.3630379140377044,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.820849597454071,0.4269181787967682,0.408436119556427,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6782304644584656,0.2374569028615951,1.0922702550888062,284.9007873535156,284.95001220703125,300.8138427734375,293.302490234375,298.2740783691406,297.2328186035156,284.90216064453125,1.0,0.6687660813331604,0.3862865567207336,0.3862865567207336,1.0,1.0,-3.4628772735595703,1.004954814910889,2.4579222202301025,0.2231286168098449,0.8619647026062012,0.8619647026062012,0.0,224.52052307128903,232.0,61710.4921875,0.0,3694.668212890625,1.0,278.8572082519531,282.94842529296875,296.3309631347656,300.34539794921875,293.1499938964844,293.1499938964844,279.1499938964844,38825.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325625896453856,1.0,0.0,0.0,3.6036548614501953,3.603678941726685,8.665222139825346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.267578125,0.0,1503.0882568359375,1895.4371337890625,0.0,3704.607421875,0.8973320126533508,1.0,0.0,3.0,1.0,0.0
17849460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8224985599517822,0.4332930445671081,0.3936534523963928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9483724236488342,0.6603595614433289,0.6269717216491699,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8703588247299194,0.5194881558418274,0.3653030097484588,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8192052245140076,0.4279026985168457,0.4092551469802856,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6765167117118835,0.237796202301979,1.0936468839645386,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,298.2647705078125,297.2375183105469,285.00079345703125,1.0,0.6710135340690613,0.3855029642581939,0.3855029642581939,1.0,1.0,-3.469269275665283,1.0047718286514282,2.4644975662231445,0.2213460952043533,0.9521090388298036,0.9521090388298036,0.0,227.27981567382807,235.0,60965.49609375,0.0,3726.6767578125,1.0,279.1420288085937,283.0674743652344,296.2380676269531,300.1337585449219,293.1499938964844,293.1499938964844,278.8500061035156,33581.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263103008270264,1.0,0.0,0.0,3.713044404983521,3.7130684852600098,9.199274018101278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.0634765625,0.0,1586.03759765625,1895.4371337890625,0.0,3647.275634765625,0.9178003668785096,1.0,0.0,3.0,1.0,0.0
17849520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8224985599517822,0.4332930445671081,0.3936534523963928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9483724236488342,0.6603595614433289,0.6269717216491699,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8703588247299194,0.5194881558418274,0.3653030097484588,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8192052245140076,0.4279026985168457,0.4092551469802856,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6765167117118835,0.237796202301979,1.0936468839645386,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,298.2647705078125,297.2375183105469,285.00079345703125,1.0,0.6710135340690613,0.3855029642581939,0.3855029642581939,1.0,1.0,-3.469269275665283,1.0047718286514282,2.4644975662231445,0.2213460952043533,0.9521090388298036,0.9521090388298036,0.0,227.27981567382807,235.0,60965.49609375,0.0,3726.6767578125,1.0,279.1420288085937,283.0674743652344,296.2380676269531,300.1337585449219,293.1499938964844,293.1499938964844,278.8500061035156,33581.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263103008270264,1.0,0.0,0.0,3.713044404983521,3.7130684852600098,9.199274018101278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.0634765625,0.0,1586.03759765625,1895.4371337890625,0.0,3647.275634765625,0.9178003668785096,1.0,0.0,3.0,1.0,0.0
17849580,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8194953799247742,0.4323002398014068,0.3931507766246795,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.944969654083252,0.6604365110397339,0.6274746060371399,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8689008355140686,0.5219603776931763,0.3672877252101898,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8168789744377136,0.4281576871871948,0.4098286032676697,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6742276549339294,0.237729474902153,1.0945531129837036,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,298.2475891113281,297.232177734375,284.9024658203125,1.0,0.6732141375541687,0.3847194015979767,0.3847194015979767,1.0,1.0,-3.4734458923339844,1.0038281679153442,2.4696178436279297,0.219525471329689,0.8597041368484497,0.8597041368484497,0.0,230.605697631836,238.0,61517.1328125,0.0,3756.67333984375,1.0,278.8572998046875,282.94744873046875,296.226806640625,300.22918701171875,293.1499938964844,293.1499938964844,279.1499938964844,38857.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357086420059204,1.0,0.0,0.0,3.5933384895324707,3.59336256980896,8.615680258117209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3349609375,0.0,1492.090087890625,1895.4371337890625,0.0,3733.353271484375,0.8950747847557068,1.0,0.0,3.0,1.0,0.0
17849640,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8194953799247742,0.4323002398014068,0.3931507766246795,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.944969654083252,0.6604365110397339,0.6274746060371399,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8689008355140686,0.5219603776931763,0.3672877252101898,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8168789744377136,0.4281576871871948,0.4098286032676697,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6742276549339294,0.237729474902153,1.0945531129837036,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,298.2475891113281,297.232177734375,284.9024658203125,1.0,0.6732141375541687,0.3847194015979767,0.3847194015979767,1.0,1.0,-3.4734458923339844,1.0038281679153442,2.4696178436279297,0.219525471329689,0.8597041368484497,0.8597041368484497,0.0,230.605697631836,238.0,61517.1328125,0.0,3756.67333984375,1.0,278.8572998046875,282.94744873046875,296.226806640625,300.22918701171875,293.1499938964844,293.1499938964844,279.1499938964844,38857.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357086420059204,1.0,0.0,0.0,3.5933384895324707,3.59336256980896,8.615680258117209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3349609375,0.0,1492.090087890625,1895.4371337890625,0.0,3733.353271484375,0.8950747847557068,1.0,0.0,3.0,1.0,0.0
17849700,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8180987238883972,0.4322831034660339,0.3929232656955719,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9433727264404296,0.6609164476394653,0.6277018785476685,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8682963848114014,0.5236466526985168,0.3683047294616699,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8157857656478882,0.4285664558410644,0.4100845754146576,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6731367707252502,0.2378431409597396,1.094828724861145,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2418518066406,297.2337951660156,285.0146789550781,1.0,0.674254298210144,0.3843275904655456,0.3843275904655456,1.0,1.0,-3.4753012657165527,1.0032827854156494,2.472018480300904,0.2184572964906692,0.9376279711723328,0.9376279711723328,0.0,232.16262817382807,238.0,60652.5078125,0.0,3770.505126953125,1.0,279.1003112792969,283.0755310058594,296.14794921875,299.9881896972656,293.1499938964844,293.1499938964844,279.1499938964844,34240.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930597722530365,1.0,0.0,0.0,3.6411750316619873,3.6411986351013184,8.846600394463167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9931640625,0.0,1510.2408447265625,1895.4371337890625,0.0,3686.618408203125,0.9036493897438048,1.0,0.0,3.0,1.0,0.0
17849760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8173355460166931,0.432389885187149,0.3930564224720001,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9425483345985411,0.6615548133850098,0.6283226013183594,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8683457374572754,0.5254547595977783,0.3695829212665558,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8152593374252319,0.4290991425514221,0.4106051325798034,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6725744009017944,0.2380494773387909,1.095839262008667,285.000732421875,284.95001220703125,300.69842529296875,293.14337158203125,298.2371520996094,297.2369384765625,284.9994201660156,1.0,0.6754204034805298,0.3839372098445892,0.3839372098445892,1.0,1.0,-3.4795846939086914,1.0035480260849,2.476036787033081,0.2177080810070037,0.948659360408783,0.948659360408783,0.0,233.3688201904297,241.0,60764.60546875,0.0,3788.27587890625,1.0,279.1428527832031,283.06524658203125,296.129150390625,300.01220703125,293.1499938964844,293.1499938964844,278.8500061035156,33528.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293888211250304,1.0,0.0,0.0,3.704292058944702,3.704316139221192,9.155957059192588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.5146484375,0.0,1575.6474609375,1895.4371337890625,0.0,3675.537841796875,0.9155603051185608,1.0,0.0,3.0,1.0,0.0
