time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8143907189369202,0.4313821196556091,0.3925434350967407,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.939189612865448,0.6615489721298218,0.6287521123886108,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8670123219490051,0.5279676914215088,0.3716002106666565,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8129793405532837,0.4293138384819031,0.4111432433128357,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6703850030899048,0.2379660010337829,1.096676230430603,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.2190246582031,297.23175048828125,284.90289306640625,1.0,0.6775816679000854,0.3831564486026764,0.3831564486026764,1.0,1.0,-3.483574151992798,1.0025336742401123,2.481040477752685,0.2158683389425277,0.8570852875709534,0.8570852875709534,0.0,236.68704223632807,244.0,61290.6484375,0.0,3817.91552734375,1.0,278.8573913574219,282.9469909667969,296.11578369140625,300.1035461425781,293.1499938964844,293.1499938964844,279.1499938964844,38883.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388247728347778,1.0,0.0,0.0,3.5806400775909424,3.5806639194488525,8.554894179724215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7119140625,0.0,1478.5284423828125,1895.4371337890625,0.0,3761.753173828125,0.892283022403717,1.0,0.0,3.0,1.0,0.0
17849880,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8143907189369202,0.4313821196556091,0.3925434350967407,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.939189612865448,0.6615489721298218,0.6287521123886108,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8670123219490051,0.5279676914215088,0.3716002106666565,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8129793405532837,0.4293138384819031,0.4111432433128357,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6703850030899048,0.2379660010337829,1.096676230430603,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.2190246582031,297.23175048828125,284.90289306640625,1.0,0.6775816679000854,0.3831564486026764,0.3831564486026764,1.0,1.0,-3.483574151992798,1.0025336742401123,2.481040477752685,0.2158683389425277,0.8570852875709534,0.8570852875709534,0.0,236.68704223632807,244.0,61290.6484375,0.0,3817.91552734375,1.0,278.8573913574219,282.9469909667969,296.11578369140625,300.1035461425781,293.1499938964844,293.1499938964844,279.1499938964844,38883.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388247728347778,1.0,0.0,0.0,3.5806400775909424,3.5806639194488525,8.554894179724215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7119140625,0.0,1478.5284423828125,1895.4371337890625,0.0,3761.753173828125,0.892283022403717,1.0,0.0,3.0,1.0,0.0
17849940,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.812264084815979,0.4314454793930053,0.3924380540847778,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9368038773536682,0.6625766158103943,0.6295276284217834,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8665502667427063,0.5315015912055969,0.3739300668239593,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8113880157470703,0.430212140083313,0.411886602640152,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.668805718421936,0.2382678836584091,1.0978999137878418,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.207763671875,297.23651123046875,284.9986267089844,1.0,0.6797510385513306,0.3823756873607635,0.3823756873607635,1.0,1.0,-3.489539384841919,1.0021812915802002,2.4873580932617188,0.2140289843082428,0.9445813298225404,0.9445813298225404,0.0,239.4429626464844,247.0,60532.43359375,0.0,3849.228759765625,1.0,279.1418762207031,283.063720703125,296.0165100097656,299.8842468261719,293.1499938964844,293.1499938964844,278.8500061035156,33613.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324991703033448,1.0,0.0,0.0,3.6899573802948,3.68998122215271,9.085230772143404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.0498046875,0.0,1560.0264892578125,1895.4371337890625,0.0,3704.02734375,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
17850000,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.812264084815979,0.4314454793930053,0.3924380540847778,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9368038773536682,0.6625766158103943,0.6295276284217834,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8665502667427063,0.5315015912055969,0.3739300668239593,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8113880157470703,0.430212140083313,0.411886602640152,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.668805718421936,0.2382678836584091,1.0978999137878418,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.207763671875,297.23651123046875,284.9986267089844,1.0,0.6797510385513306,0.3823756873607635,0.3823756873607635,1.0,1.0,-3.489539384841919,1.0021812915802002,2.4873580932617188,0.2140289843082428,0.9445813298225404,0.9445813298225404,0.0,239.4429626464844,247.0,60532.43359375,0.0,3849.228759765625,1.0,279.1418762207031,283.063720703125,296.0165100097656,299.8842468261719,293.1499938964844,293.1499938964844,278.8500061035156,33613.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324991703033448,1.0,0.0,0.0,3.6899573802948,3.68998122215271,9.085230772143404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.0498046875,0.0,1560.0264892578125,1895.4371337890625,0.0,3704.02734375,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
17850060,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.809312105178833,0.4304240047931671,0.3919005095958709,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9334709644317628,0.6624855995178223,0.6298661828041077,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.865302324295044,0.5340490341186523,0.3759647905826568,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8091107606887817,0.4303869009017944,0.412380188703537,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6666914820671082,0.2381680905818939,1.0986475944519043,284.9023132324219,284.95001220703125,300.56695556640625,292.9725952148437,298.18896484375,297.2313842773437,284.9035339355469,1.0,0.6818704009056091,0.3815897405147552,0.3815897405147552,1.0,1.0,-3.493249654769897,1.001043438911438,2.49220609664917,0.2121324241161346,0.8542912006378174,0.8542912006378174,0.0,242.7689819335937,250.0,61041.76953125,0.0,3878.361328125,1.0,278.85748291015625,282.9469909667969,296.0009460449219,299.9720764160156,293.1499938964844,293.1499938964844,279.1499938964844,38895.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418557286262512,1.0,0.0,0.0,3.5662848949432373,3.5663087368011475,8.486437081955955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.28515625,0.0,1463.17626953125,1895.4371337890625,0.0,3789.304931640625,0.8891221284866333,1.0,0.0,3.0,1.0,0.0
17850120,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.809312105178833,0.4304240047931671,0.3919005095958709,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9334709644317628,0.6624855995178223,0.6298661828041077,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.865302324295044,0.5340490341186523,0.3759647905826568,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8091107606887817,0.4303869009017944,0.412380188703537,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6666914820671082,0.2381680905818939,1.0986475944519043,284.9023132324219,284.95001220703125,300.56695556640625,292.9725952148437,298.18896484375,297.2313842773437,284.9035339355469,1.0,0.6818704009056091,0.3815897405147552,0.3815897405147552,1.0,1.0,-3.493249654769897,1.001043438911438,2.49220609664917,0.2121324241161346,0.8542912006378174,0.8542912006378174,0.0,242.7689819335937,250.0,61041.76953125,0.0,3878.361328125,1.0,278.85748291015625,282.9469909667969,296.0009460449219,299.9720764160156,293.1499938964844,293.1499938964844,279.1499938964844,38895.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418557286262512,1.0,0.0,0.0,3.5662848949432373,3.5663087368011475,8.486437081955955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.28515625,0.0,1463.17626953125,1895.4371337890625,0.0,3789.304931640625,0.8891221284866333,1.0,0.0,3.0,1.0,0.0
17850180,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.807178795337677,0.4304629564285278,0.3917789161205292,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9311172366142272,0.6634204387664795,0.6305603981018066,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8649124503135681,0.5376157760620117,0.3783200681209564,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8075238466262817,0.4312427937984466,0.4130868017673492,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6651747226715088,0.2384524792432785,1.0998013019561768,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771240234375,297.2361145019531,284.9976806640625,1.0,0.6840013265609741,0.3808038234710693,0.3808038234710693,1.0,1.0,-3.499000072479248,1.0005857944488523,2.4984142780303955,0.210245132446289,0.940403938293457,0.940403938293457,0.0,245.52346801757807,253.0,60284.91796875,0.0,3909.302978515625,1.0,279.1417541503906,283.0624084472656,295.9006652832031,299.751708984375,293.1499938964844,293.1499938964844,278.8500061035156,33618.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354348182678224,1.0,0.0,0.0,3.675978422164917,3.676002264022827,9.016524700200534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0322265625,0.0,1544.3204345703125,1895.4371337890625,0.0,3730.85400390625,0.9094823598861694,1.0,0.0,3.0,1.0,0.0
17850240,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.807178795337677,0.4304629564285278,0.3917789161205292,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9311172366142272,0.6634204387664795,0.6305603981018066,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8649124503135681,0.5376157760620117,0.3783200681209564,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8075238466262817,0.4312427937984466,0.4130868017673492,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6651747226715088,0.2384524792432785,1.0998013019561768,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771240234375,297.2361145019531,284.9976806640625,1.0,0.6840013265609741,0.3808038234710693,0.3808038234710693,1.0,1.0,-3.499000072479248,1.0005857944488523,2.4984142780303955,0.210245132446289,0.940403938293457,0.940403938293457,0.0,245.52346801757807,253.0,60284.91796875,0.0,3909.302978515625,1.0,279.1417541503906,283.0624084472656,295.9006652832031,299.751708984375,293.1499938964844,293.1499938964844,278.8500061035156,33618.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354348182678224,1.0,0.0,0.0,3.675978422164917,3.676002264022827,9.016524700200534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0322265625,0.0,1544.3204345703125,1895.4371337890625,0.0,3730.85400390625,0.9094823598861694,1.0,0.0,3.0,1.0,0.0
17850300,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8060205578804016,0.4300012290477752,0.3916906416416168,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9298585057258606,0.6634135246276855,0.6309024095535278,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8646389245986938,0.5389509201049805,0.3794818818569183,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.806675136089325,0.43137326836586,0.4134573340415954,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6644013524055481,0.2384415864944458,1.1005308628082275,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1680908203125,297.2342529296875,284.87322998046875,1.0,0.685111403465271,0.3804108500480652,0.3804108500480652,1.0,1.0,-3.502032995223999,1.0003987550735474,2.501634359359741,0.2094448208808899,0.8530271649360657,0.8530271649360657,0.0,247.0033416748047,253.0,61114.875,0.0,3925.80908203125,1.0,278.897705078125,282.9214782714844,295.9248352050781,299.9361267089844,293.1499938964844,293.1499938964844,278.8500061035156,38090.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421894550323486,1.0,0.0,0.0,3.634033918380737,3.6340582370758057,8.811934435470903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.1240234375,0.0,1531.0494384765625,1895.4371337890625,0.0,3792.334228515625,0.9009328484535216,1.0,0.0,3.0,1.0,0.0
17850360,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8042012453079224,0.4294301271438598,0.3912263512611389,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.927843987941742,0.6632439494132996,0.630814790725708,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8637537956237793,0.5401904582977295,0.3803727328777313,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8052427768707275,0.431380033493042,0.4135423898696899,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6631435751914978,0.2383381128311157,1.1004767417907717,284.90289306640625,284.95001220703125,300.47412109375,292.85723876953125,298.15802001953125,297.23101806640625,284.9041748046875,1.0,0.6860804557800293,0.3800300061702728,0.3800300061702728,1.0,1.0,-3.502479791641236,0.9993903636932372,2.503089666366577,0.2083493024110794,0.8512184023857117,0.8512184023857117,0.0,248.84783935546875,256.0,60776.58203125,0.0,3937.977783203125,1.0,278.8578491210937,282.9472961425781,295.8852233886719,299.83868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38922.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944712460041046,1.0,0.0,0.0,3.550813913345337,3.550837516784668,8.412965826209984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.314453125,0.0,1446.8638916015625,1895.4371337890625,0.0,3815.20556640625,0.8856868147850037,1.0,0.0,3.0,1.0,0.0
17850420,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8020776510238647,0.4294447004795074,0.3910885751247406,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9255312085151672,0.6640836000442505,0.631425678730011,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8634240031242371,0.5437799096107483,0.382746547460556,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8036605715751648,0.4321946501731872,0.414213478565216,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.661685585975647,0.2386059165000915,1.101565957069397,284.9976806640625,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2356872558594,284.9968566894531,1.0,0.6881737112998962,0.3792682886123657,0.3792682886123657,1.0,1.0,-3.5080127716064453,0.998916745185852,2.509096145629883,0.2065045237541198,0.9362191557884216,0.9362191557884216,0.0,251.6025238037109,259.0,60030.60546875,0.0,3968.534912109375,1.0,279.1416320800781,283.0614318847656,295.78546142578125,299.6189880371094,293.1499938964844,293.1499938964844,278.8500061035156,33618.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381834268569946,1.0,0.0,0.0,3.661242723464966,3.661266326904297,8.944381306719151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5029296875,0.0,1527.8358154296875,1895.4371337890625,0.0,3755.9140625,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
17850480,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8020776510238647,0.4294447004795074,0.3910885751247406,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9255312085151672,0.6640836000442505,0.631425678730011,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8634240031242371,0.5437799096107483,0.382746547460556,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8036605715751648,0.4321946501731872,0.414213478565216,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.661685585975647,0.2386059165000915,1.101565957069397,284.9976806640625,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2356872558594,284.9968566894531,1.0,0.6881737112998962,0.3792682886123657,0.3792682886123657,1.0,1.0,-3.5080127716064453,0.998916745185852,2.509096145629883,0.2065045237541198,0.9362191557884216,0.9362191557884216,0.0,251.6025238037109,259.0,60030.60546875,0.0,3968.534912109375,1.0,279.1416320800781,283.0614318847656,295.78546142578125,299.6189880371094,293.1499938964844,293.1499938964844,278.8500061035156,33618.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381834268569946,1.0,0.0,0.0,3.661242723464966,3.661266326904297,8.944381306719151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5029296875,0.0,1527.8358154296875,1895.4371337890625,0.0,3755.9140625,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
17850540,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7995689511299133,0.42850461602211,0.3906253278255462,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.922781229019165,0.6638392210006714,0.6316205263137817,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8625214099884033,0.5460386276245117,0.3845879435539245,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8017402291297913,0.4322781264781952,0.4146147072315216,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6600112318992615,0.238493874669075,1.1022008657455444,284.8994445800781,284.95001220703125,300.38543701171875,292.7507629394531,298.1291198730469,297.2310791015625,284.9010314941406,1.0,0.6899892091751099,0.378598004579544,0.378598004579544,1.0,1.0,-3.5111608505249023,0.9979143142700196,2.513246536254883,0.2048926800489425,0.8493034839630127,0.8493034839630127,0.0,254.5015869140625,259.0,60562.25390625,0.0,3993.935791015625,1.0,278.8625183105469,282.9446105957031,295.782958984375,299.7278137207031,293.1499938964844,293.1499938964844,278.8500061035156,39113.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471465349197388,1.0,0.0,0.0,3.54488205909729,3.544905662536621,8.384880629819236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.8955078125,0.0,1441.960693359375,1895.4371337890625,0.0,3837.219970703125,0.8845793008804321,1.0,0.0,3.0,1.0,0.0
17850600,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7991551756858826,0.4284006953239441,0.3905158638954162,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9223227500915528,0.6638195514678955,0.6315886974334717,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8623322248458862,0.5463712811470032,0.3848057985305786,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8014121055603027,0.43229541182518,0.4146288335323334,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.659726083278656,0.2384773939847946,1.1021645069122314,284.904296875,284.95001220703125,300.3797912597656,292.7441101074219,298.126953125,297.23065185546875,284.90496826171875,1.0,0.6902121305465698,0.378506600856781,0.378506600856781,1.0,1.0,-3.511225461959839,0.9976581931114196,2.513567447662353,0.2046111971139907,0.8486831188201904,0.8486831188201904,0.0,254.9324188232422,262.0,60525.88671875,0.0,3996.68701171875,1.0,278.8582763671875,282.9479064941406,295.7712097167969,299.7063903808594,293.1499938964844,293.1499938964844,279.1499938964844,38782.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473538398742676,1.0,0.0,0.0,3.53676986694336,3.536793231964112,8.346547701876261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.77734375,0.0,1430.9801025390625,1895.4371337890625,0.0,3839.092041015625,0.8824872970581055,1.0,0.0,3.0,1.0,0.0
17850660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.797096848487854,0.4283928573131561,0.3903682827949524,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9200741052627563,0.6645632386207581,0.6321200728416443,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.862061083316803,0.5499729514122009,0.3871946930885315,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.79987633228302,0.4330708384513855,0.415269136428833,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6583299040794373,0.2387294322252273,1.103198766708374,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2352294921875,284.9962158203125,1.0,0.6922683119773865,0.3777794241905212,0.3777794241905212,1.0,1.0,-3.516566276550293,0.997206687927246,2.519359588623047,0.202842578291893,0.9321970343589784,0.9321970343589784,0.0,257.6815185546875,265.0,59778.45703125,0.0,4026.87548828125,1.0,279.1415405273437,283.0608215332031,295.6737976074219,299.48944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406874179840088,1.0,0.0,0.0,3.6463139057159424,3.6463375091552734,8.871589329828566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.3291015625,0.0,1511.19775390625,1895.4371337890625,0.0,3778.693603515625,0.9028027057647704,1.0,0.0,3.0,1.0,0.0
17850720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.797096848487854,0.4283928573131561,0.3903682827949524,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9200741052627563,0.6645632386207581,0.6321200728416443,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.862061083316803,0.5499729514122009,0.3871946930885315,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.79987633228302,0.4330708384513855,0.415269136428833,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6583299040794373,0.2387294322252273,1.103198766708374,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2352294921875,284.9962158203125,1.0,0.6922683119773865,0.3777794241905212,0.3777794241905212,1.0,1.0,-3.516566276550293,0.997206687927246,2.519359588623047,0.202842578291893,0.9321970343589784,0.9321970343589784,0.0,257.6815185546875,265.0,59778.45703125,0.0,4026.87548828125,1.0,279.1415405273437,283.0608215332031,295.6737976074219,299.48944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406874179840088,1.0,0.0,0.0,3.6463139057159424,3.6463375091552734,8.871589329828566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.3291015625,0.0,1511.19775390625,1895.4371337890625,0.0,3778.693603515625,0.9028027057647704,1.0,0.0,3.0,1.0,0.0
17850780,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7942518591880798,0.4273400902748108,0.389782965183258,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9169635772705078,0.6642124652862549,0.6321976780891418,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8610349297523499,0.5525701642036438,0.3892572224140167,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7976848483085632,0.4331385195255279,0.4156506061553955,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6564457416534424,0.2385880947113037,1.1037343740463257,284.9052429199219,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.23016357421875,284.9058532714844,1.0,0.694267749786377,0.3770522773265838,0.3770522773265838,1.0,1.0,-3.519548416137696,0.9959646463394164,2.5235838890075684,0.2010248750448227,0.846011221408844,0.846011221408844,0.0,261.0106506347656,268.0,60271.015625,0.0,4054.544921875,1.0,278.8583984375,282.94873046875,295.66265869140625,299.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,38760.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497441649436952,1.0,0.0,0.0,3.521357536315918,3.52138090133667,8.27396263503033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5498046875,0.0,1414.6307373046875,1895.4371337890625,0.0,3860.65673828125,0.8790633082389832,1.0,0.0,3.0,1.0,0.0
17850840,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7942518591880798,0.4273400902748108,0.389782965183258,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9169635772705078,0.6642124652862549,0.6321976780891418,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8610349297523499,0.5525701642036438,0.3892572224140167,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7976848483085632,0.4331385195255279,0.4156506061553955,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6564457416534424,0.2385880947113037,1.1037343740463257,284.9052429199219,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.23016357421875,284.9058532714844,1.0,0.694267749786377,0.3770522773265838,0.3770522773265838,1.0,1.0,-3.519548416137696,0.9959646463394164,2.5235838890075684,0.2010248750448227,0.846011221408844,0.846011221408844,0.0,261.0106506347656,268.0,60271.015625,0.0,4054.544921875,1.0,278.8583984375,282.94873046875,295.66265869140625,299.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,38760.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497441649436952,1.0,0.0,0.0,3.521357536315918,3.52138090133667,8.27396263503033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5498046875,0.0,1414.6307373046875,1895.4371337890625,0.0,3860.65673828125,0.8790633082389832,1.0,0.0,3.0,1.0,0.0
17850900,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7929663062095642,0.4272761940956116,0.3895355761051178,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9155545234680176,0.6644706726074219,0.6322363615036011,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8606547713279724,0.5543248057365417,0.3903275728225708,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.796684741973877,0.4334537386894226,0.4158286452293396,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6555657982826233,0.2386639714241027,1.103868007659912,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0901184082031,297.2317810058594,285.0126037597656,1.0,0.695216715335846,0.376688688993454,0.376688688993454,1.0,1.0,-3.5209531784057617,0.9953197836875916,2.5256333351135254,0.1999822705984115,0.9203891158103944,0.9203891158103944,0.0,262.54888916015625,268.0,59429.79296875,0.0,4067.4267578125,1.0,279.0986633300781,283.0716552734375,295.5848693847656,299.34185791015625,293.1499938964844,293.1499938964844,279.1499938964844,34141.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443950653076172,1.0,0.0,0.0,3.570269823074341,3.5702929496765137,8.505413120474259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8388671875,0.0,1432.657470703125,1895.4371337890625,0.0,3812.330810546875,0.8877570033073425,1.0,0.0,3.0,1.0,0.0
17850960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7922405004501343,0.4273138642311096,0.3896167576313019,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9147743582725524,0.6648621559143066,0.6326388716697693,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8607951402664185,0.5561745166778564,0.3916454315185547,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7961792349815369,0.4338786602020263,0.4162558615207672,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6550954580307007,0.2388247102499008,1.1046979427337646,284.99639892578125,284.95001220703125,300.24029541015625,292.5850524902344,298.0848999023437,297.2346496582031,284.9951171875,1.0,0.6962851285934448,0.3763283789157867,0.3763283789157867,1.0,1.0,-3.524630308151245,0.995426058769226,2.5292043685913086,0.1992341727018356,0.9284703135490416,0.9284703135490416,0.0,263.76531982421875,271.0,59542.47265625,0.0,4084.247802734375,1.0,279.14227294921875,283.0599670410156,295.5678405761719,299.36639404296875,293.1499938964844,293.1499938964844,278.8500061035156,33514.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428503513336182,1.0,0.0,0.0,3.633990526199341,3.6340138912200928,8.811724114821118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6298828125,0.0,1496.911865234375,1895.4371337890625,0.0,3798.330322265625,0.899713397026062,1.0,0.0,3.0,1.0,0.0
17851020,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7894860506057739,0.4262553453445434,0.3890285491943359,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9117997288703918,0.6644273400306702,0.6326404213905334,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598353862762451,0.5587665438652039,0.3937088251113891,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7940549850463867,0.4339181184768677,0.4166122674942016,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6532904505729675,0.2386710196733474,1.1051828861236572,284.9061279296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0668029785156,297.2295837402344,284.9067077636719,1.0,0.6982477307319641,0.3756077289581299,0.3756077289581299,1.0,1.0,-3.527427673339844,0.994131326675415,2.5332963466644287,0.1974156647920608,0.8435731530189514,0.8435731530189514,0.0,267.0863647460937,274.0,60032.3671875,0.0,4111.49560546875,1.0,278.8585510253906,282.9496765136719,295.5621032714844,299.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,38733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95180481672287,1.0,0.0,0.0,3.5068061351776123,3.506829261779785,8.20572211068793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.716796875,0.0,1399.268798828125,1895.4371337890625,0.0,3879.206787109375,0.8758291602134705,1.0,0.0,3.0,1.0,0.0
17851080,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7894860506057739,0.4262553453445434,0.3890285491943359,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9117997288703918,0.6644273400306702,0.6326404213905334,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598353862762451,0.5587665438652039,0.3937088251113891,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7940549850463867,0.4339181184768677,0.4166122674942016,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6532904505729675,0.2386710196733474,1.1051828861236572,284.9061279296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0668029785156,297.2295837402344,284.9067077636719,1.0,0.6982477307319641,0.3756077289581299,0.3756077289581299,1.0,1.0,-3.527427673339844,0.994131326675415,2.5332963466644287,0.1974156647920608,0.8435731530189514,0.8435731530189514,0.0,267.0863647460937,274.0,60032.3671875,0.0,4111.49560546875,1.0,278.8585510253906,282.9496765136719,295.5621032714844,299.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,38733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95180481672287,1.0,0.0,0.0,3.5068061351776123,3.506829261779785,8.20572211068793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.716796875,0.0,1399.268798828125,1895.4371337890625,0.0,3879.206787109375,0.8758291602134705,1.0,0.0,3.0,1.0,0.0
17851140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7875440716743469,0.4262131750583648,0.3888593912124634,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9097131490707396,0.6649864912033081,0.6330082416534424,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8596381545066833,0.5623616576194763,0.3960983157157898,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.792599081993103,0.4346286356449127,0.4171964526176452,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6519976258277893,0.2388930916786193,1.10610032081604,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.23394775390625,284.9951171875,1.0,0.7002309560775757,0.3748871088027954,0.3748871088027954,1.0,1.0,-3.532338857650757,0.993533194065094,2.538805723190308,0.1956163346767425,0.9251184463500975,0.9251184463500975,0.0,269.83428955078125,277.0,59318.2890625,0.0,4140.8525390625,1.0,279.1413269042969,283.06005859375,295.472900390625,299.25469970703125,293.1499938964844,293.1499938964844,278.8500061035156,33581.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944748878479004,1.0,0.0,0.0,3.618833780288696,3.618857145309448,8.738373367123131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8525390625,0.0,1480.826904296875,1895.4371337890625,0.0,3815.534912109375,0.8965506553649902,1.0,0.0,3.0,1.0,0.0
17851200,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7875440716743469,0.4262131750583648,0.3888593912124634,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9097131490707396,0.6649864912033081,0.6330082416534424,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8596381545066833,0.5623616576194763,0.3960983157157898,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.792599081993103,0.4346286356449127,0.4171964526176452,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6519976258277893,0.2388930916786193,1.10610032081604,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.23394775390625,284.9951171875,1.0,0.7002309560775757,0.3748871088027954,0.3748871088027954,1.0,1.0,-3.532338857650757,0.993533194065094,2.538805723190308,0.1956163346767425,0.9251184463500975,0.9251184463500975,0.0,269.83428955078125,277.0,59318.2890625,0.0,4140.8525390625,1.0,279.1413269042969,283.06005859375,295.472900390625,299.25469970703125,293.1499938964844,293.1499938964844,278.8500061035156,33581.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944748878479004,1.0,0.0,0.0,3.618833780288696,3.618857145309448,8.738373367123131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8525390625,0.0,1480.826904296875,1895.4371337890625,0.0,3815.534912109375,0.8965506553649902,1.0,0.0,3.0,1.0,0.0
17851260,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7848607301712036,0.4251544177532196,0.3882592618465423,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.906880497932434,0.6644735336303711,0.6329249739646912,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8587163090705872,0.5649406313896179,0.3981465399265289,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7905253171920776,0.4346460700035095,0.4175247550010681,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.650253415107727,0.2387273758649826,1.106515407562256,284.9070129394531,284.95001220703125,300.1100158691406,292.447509765625,298.0387878417969,297.2288818359375,284.90753173828125,1.0,0.7021557688713074,0.3741652369499206,0.3741652369499206,1.0,1.0,-3.5348832607269287,0.9921411275863647,2.542742252349853,0.1937621235847473,0.8414617776870728,0.8414617776870728,0.0,273.15997314453125,280.0,59819.71484375,0.0,4167.56787109375,1.0,278.858642578125,282.9505920410156,295.4723815917969,299.3554992675781,293.1499938964844,293.1499938964844,279.1499938964844,38699.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953487992286682,1.0,0.0,0.0,3.4937751293182373,3.493798017501831,8.144851904035022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89208984375,0.0,1385.540283203125,1895.4371337890625,0.0,3894.32958984375,0.8729212284088135,1.0,0.0,3.0,1.0,0.0
17851320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7848607301712036,0.4251544177532196,0.3882592618465423,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.906880497932434,0.6644735336303711,0.6329249739646912,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8587163090705872,0.5649406313896179,0.3981465399265289,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7905253171920776,0.4346460700035095,0.4175247550010681,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.650253415107727,0.2387273758649826,1.106515407562256,284.9070129394531,284.95001220703125,300.1100158691406,292.447509765625,298.0387878417969,297.2288818359375,284.90753173828125,1.0,0.7021557688713074,0.3741652369499206,0.3741652369499206,1.0,1.0,-3.5348832607269287,0.9921411275863647,2.542742252349853,0.1937621235847473,0.8414617776870728,0.8414617776870728,0.0,273.15997314453125,280.0,59819.71484375,0.0,4167.56787109375,1.0,278.858642578125,282.9505920410156,295.4723815917969,299.3554992675781,293.1499938964844,293.1499938964844,279.1499938964844,38699.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953487992286682,1.0,0.0,0.0,3.4937751293182373,3.493798017501831,8.144851904035022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89208984375,0.0,1385.540283203125,1895.4371337890625,0.0,3894.32958984375,0.8729212284088135,1.0,0.0,3.0,1.0,0.0
17851380,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.782981812953949,0.4251033663749695,0.3880858719348907,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9049107432365416,0.6649496555328369,0.6332186460494995,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8585470914840698,0.5685200691223145,0.4005271792411804,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7891136407852173,0.4353339672088623,0.4180893898010254,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6490094661712646,0.2389359474182129,1.107378602027893,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.233154296875,284.99493408203125,1.0,0.7041048407554626,0.3734433948993683,0.3734433948993683,1.0,1.0,-3.539600849151612,0.991462469100952,2.5481386184692383,0.1919354349374771,0.922363817691803,0.922363817691803,0.0,275.905517578125,283.0,59126.546875,0.0,4196.5341796875,1.0,279.1412048339844,283.06005859375,295.38946533203125,299.1562194824219,293.1499938964844,293.1499938964844,278.8500061035156,33556.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461854696273804,1.0,0.0,0.0,3.606999397277832,3.607022523880005,8.681313374836463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5849609375,0.0,1467.787841796875,1895.4371337890625,0.0,3828.53369140625,0.8938767313957214,1.0,0.0,3.0,1.0,0.0
17851440,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.782981812953949,0.4251033663749695,0.3880858719348907,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9049107432365416,0.6649496555328369,0.6332186460494995,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8585470914840698,0.5685200691223145,0.4005271792411804,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7891136407852173,0.4353339672088623,0.4180893898010254,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6490094661712646,0.2389359474182129,1.107378602027893,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.233154296875,284.99493408203125,1.0,0.7041048407554626,0.3734433948993683,0.3734433948993683,1.0,1.0,-3.539600849151612,0.991462469100952,2.5481386184692383,0.1919354349374771,0.922363817691803,0.922363817691803,0.0,275.905517578125,283.0,59126.546875,0.0,4196.5341796875,1.0,279.1412048339844,283.06005859375,295.38946533203125,299.1562194824219,293.1499938964844,293.1499938964844,278.8500061035156,33556.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461854696273804,1.0,0.0,0.0,3.606999397277832,3.607022523880005,8.681313374836463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5849609375,0.0,1467.787841796875,1895.4371337890625,0.0,3828.53369140625,0.8938767313957214,1.0,0.0,3.0,1.0,0.0
17851500,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7819541692733765,0.4246150553226471,0.3879601955413818,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9038570523262024,0.6647218465805054,0.6333441734313965,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8583645224571228,0.5698351263999939,0.4016794860363006,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7883495688438416,0.4353852570056915,0.4183803796768188,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.648363471031189,0.2388885766267776,1.1079363822937012,284.8772277832031,284.95001220703125,300.0506896972656,292.389892578125,298.0212707519531,297.23114013671875,284.8766784667969,1.0,0.7051177620887756,0.3730824589729309,0.3730824589729309,1.0,1.0,-3.542014837265014,0.9911318421363832,2.5508830547332764,0.1911510974168777,0.838541567325592,0.838541567325592,0.0,277.395263671875,283.0,59925.43359375,0.0,4211.88427734375,1.0,278.8993225097656,282.9254455566406,295.42486572265625,299.3490295410156,293.1499938964844,293.1499938964844,278.8500061035156,38248.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525775909423828,1.0,0.0,0.0,3.5603671073913574,3.5603907108306885,8.458295610580535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1533203125,0.0,1452.1268310546875,1895.4371337890625,0.0,3886.153076171875,0.8846079707145691,1.0,0.0,3.0,1.0,0.0
17851560,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7803907990455627,0.4240471422672272,0.3874893486499786,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9022712707519532,0.66436368227005,0.633068323135376,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8576737642288208,0.5710755586624146,0.4025628864765167,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7871084213256836,0.4353350102901459,0.4184031188488006,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6473357081413269,0.2387594431638717,1.1077481508255005,284.9075927734375,284.95001220703125,300.0320129394531,292.37261962890625,298.01300048828125,297.22808837890625,284.9085693359375,1.0,0.7059967517852783,0.3727346062660217,0.3727346062660217,1.0,1.0,-3.5419816970825195,0.9900439381599426,2.5519378185272217,0.1901011765003204,0.8396134376525879,0.8396134376525879,0.0,279.2236022949219,286.0,59627.05078125,0.0,4222.86376953125,1.0,278.8584289550781,282.9517517089844,295.3968811035156,299.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38792.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547409415245056,1.0,0.0,0.0,3.480830192565918,3.480853080749512,8.08460811185796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.68408203125,0.0,1372.9017333984375,1895.4371337890625,0.0,3905.5703125,0.8701381683349609,1.0,0.0,3.0,1.0,0.0
17851620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7785646319389343,0.4239888787269592,0.3873079717159271,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.900392472743988,0.6647598147392273,0.6332855820655823,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8575152158737183,0.5746282935142517,0.4049228727817535,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7857326865196228,0.436003714799881,0.4189485311508178,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6461305022239685,0.2389541566371917,1.10854971408844,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.23223876953125,284.9950256347656,1.0,0.707912266254425,0.3720389306545257,0.3720389306545257,1.0,1.0,-3.546475887298584,0.9893604516983032,2.557115316390991,0.18832828104496,0.9201570749282836,0.9201570749282836,0.0,281.97467041015625,289.0,58974.08984375,0.0,4251.39599609375,1.0,279.14111328125,283.060302734375,295.32147216796875,299.0755615234375,293.1499938964844,293.1499938964844,278.8500061035156,33533.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472026228904724,1.0,0.0,0.0,3.596672534942627,3.5966956615448,8.631675427750451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.6044921875,0.0,1456.459716796875,1895.4371337890625,0.0,3837.726318359375,0.8915728330612183,1.0,0.0,3.0,1.0,0.0
