time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7785646319389343,0.4239888787269592,0.3873079717159271,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.900392472743988,0.6647598147392273,0.6332855820655823,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8575152158737183,0.5746282935142517,0.4049228727817535,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7857326865196228,0.436003714799881,0.4189485311508178,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6461305022239685,0.2389541566371917,1.10854971408844,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045166015625,297.23223876953125,284.9950256347656,1.0,0.707912266254425,0.3720389306545257,0.3720389306545257,1.0,1.0,-3.546475887298584,0.9893604516983032,2.557115316390991,0.18832828104496,0.9201570749282836,0.9201570749282836,0.0,281.97467041015625,289.0,58974.08984375,0.0,4251.39599609375,1.0,279.14111328125,283.060302734375,295.32147216796875,299.0755615234375,293.1499938964844,293.1499938964844,278.8500061035156,33533.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472026228904724,1.0,0.0,0.0,3.596672534942627,3.5966956615448,8.631675427750451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.6044921875,0.0,1456.459716796875,1895.4371337890625,0.0,3837.726318359375,0.8915728330612183,1.0,0.0,3.0,1.0,0.0
17851740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7761631608009338,0.4229575395584106,0.3867417573928833,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8979367613792419,0.6641083359718323,0.6330838799476624,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8567125201225281,0.577019214630127,0.4068581163883209,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7838722467422485,0.4359793961048126,0.4192423820495605,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6445871591567993,0.2387678176164627,1.108875751495361,284.9027404785156,284.95001220703125,299.9649353027344,292.31549072265625,297.9904479980469,297.2270812988281,284.90435791015625,1.0,0.7097019553184509,0.3713710606098175,0.3713710606098175,1.0,1.0,-3.5486347675323486,0.987989068031311,2.560645818710327,0.1866032034158706,0.8346993327140808,0.8346993327140808,0.0,285.157470703125,289.0,59402.64453125,0.0,4276.39990234375,1.0,278.8597717285156,282.9481811523437,295.3420104980469,299.206787109375,293.1499938964844,293.1499938964844,278.8500061035156,39102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557965993881226,1.0,0.0,0.0,3.4679696559906006,3.4679923057556152,8.024978228604596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4873046875,0.0,1361.9765625,1895.4371337890625,0.0,3915.029296875,0.8674973249435425,1.0,0.0,3.0,1.0,0.0
17851800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7760470509529114,0.4229233264923095,0.3867062926292419,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8978171944618225,0.6640861630439758,0.6330596208572388,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8566635251045227,0.5771256685256958,0.4069290459156036,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7837793827056885,0.4359813332557678,0.4192435443401336,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6445098519325256,0.2387600541114807,1.1088539361953735,284.9049377441406,284.95001220703125,299.96368408203125,292.31451416015625,297.9898986816406,297.2269287109375,284.9071044921875,1.0,0.7097692489624023,0.3713432252407074,0.3713432252407074,1.0,1.0,-3.5486230850219727,0.9878991842269896,2.5607240200042725,0.186514213681221,0.8349356651306152,0.8349356651306152,0.0,285.2986755371094,292.0,59423.98046875,0.0,4277.2255859375,1.0,278.8584899902344,282.9496765136719,295.3392028808594,299.1991271972656,293.1499938964844,293.1499938964844,279.1499938964844,39012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558172225952148,1.0,0.0,0.0,3.464874267578125,3.46489691734314,8.01065880295937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.25927734375,0.0,1358.19287109375,1895.4371337890625,0.0,3915.213623046875,0.8667267560958862,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7742939591407776,0.4228924810886383,0.3865421712398529,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8959567546844482,0.6643911600112915,0.6331948041915894,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8564754128456116,0.5805297493934631,0.4092054069042206,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7824550867080688,0.4366593360900879,0.4197899997234344,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.643348217010498,0.2389493882656097,1.1096181869506836,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.2305908203125,284.9961853027344,1.0,0.7116488218307495,0.3706837892532348,0.3706837892532348,1.0,1.0,-3.552894830703736,0.9872406125068665,2.5656542778015137,0.1848245710134506,0.919137716293335,0.919137716293335,0.0,288.04913330078125,295.0,58867.87890625,0.0,4305.27734375,1.0,279.1409912109375,283.0641174316406,295.2709045410156,299.0152282714844,293.1499938964844,293.1499938964844,278.8500061035156,33458.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947782337665558,1.0,0.0,0.0,3.587477684020996,3.58750057220459,8.587597903897404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3603515625,0.0,1446.0277099609375,1895.4371337890625,0.0,3842.9619140625,0.889489471912384,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7742939591407776,0.4228924810886383,0.3865421712398529,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8959567546844482,0.6643911600112915,0.6331948041915894,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8564754128456116,0.5805297493934631,0.4092054069042206,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7824550867080688,0.4366593360900879,0.4197899997234344,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.643348217010498,0.2389493882656097,1.1096181869506836,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.2305908203125,284.9961853027344,1.0,0.7116488218307495,0.3706837892532348,0.3706837892532348,1.0,1.0,-3.552894830703736,0.9872406125068665,2.5656542778015137,0.1848245710134506,0.919137716293335,0.919137716293335,0.0,288.04913330078125,295.0,58867.87890625,0.0,4305.27734375,1.0,279.1409912109375,283.0641174316406,295.2709045410156,299.0152282714844,293.1499938964844,293.1499938964844,278.8500061035156,33458.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947782337665558,1.0,0.0,0.0,3.587477684020996,3.58750057220459,8.587597903897404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3603515625,0.0,1446.0277099609375,1895.4371337890625,0.0,3842.9619140625,0.889489471912384,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7718684673309326,0.4218593537807464,0.3859658241271972,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8934016227722168,0.6636125445365906,0.6328669190406799,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8555656671524048,0.5828216075897217,0.4110683500766754,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7805701494216919,0.4366528987884521,0.4200965166091919,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6417819857597351,0.2387492358684539,1.1098899841308594,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9696655273437,297.2247314453125,284.9091186523437,1.0,0.713464081287384,0.3700243532657623,0.3700243532657623,1.0,1.0,-3.5547525882720947,0.9857892394065856,2.568963527679444,0.1830926239490509,0.8367761373519897,0.8367761373519897,0.0,291.3773803710937,298.0,59398.53515625,0.0,4330.435546875,1.0,278.85894775390625,282.95458984375,295.2977905273437,299.1470031738281,293.1499938964844,293.1499938964844,279.1499938964844,38751.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557762145996094,1.0,0.0,0.0,3.464615821838379,3.4646384716033936,8.009463954294915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.52978515625,0.0,1356.075439453125,1895.4371337890625,0.0,3914.846923828125,0.8664409518241882,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7718684673309326,0.4218593537807464,0.3859658241271972,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8934016227722168,0.6636125445365906,0.6328669190406799,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8555656671524048,0.5828216075897217,0.4110683500766754,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7805701494216919,0.4366528987884521,0.4200965166091919,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6417819857597351,0.2387492358684539,1.1098899841308594,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9696655273437,297.2247314453125,284.9091186523437,1.0,0.713464081287384,0.3700243532657623,0.3700243532657623,1.0,1.0,-3.5547525882720947,0.9857892394065856,2.568963527679444,0.1830926239490509,0.8367761373519897,0.8367761373519897,0.0,291.3773803710937,298.0,59398.53515625,0.0,4330.435546875,1.0,278.85894775390625,282.95458984375,295.2977905273437,299.1470031738281,293.1499938964844,293.1499938964844,279.1499938964844,38751.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557762145996094,1.0,0.0,0.0,3.464615821838379,3.4646384716033936,8.009463954294915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.52978515625,0.0,1356.075439453125,1895.4371337890625,0.0,3914.846923828125,0.8664409518241882,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7707709670066833,0.4217903316020965,0.3857207000255584,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8922220468521118,0.6636486649513245,0.6327028870582581,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8552168607711792,0.5844258666038513,0.4120309054851532,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7797075510025024,0.4369318783283233,0.4202416241168976,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6410418152809143,0.2387924045324325,1.1098891496658323,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.9664001464844,297.2257995605469,285.01129150390625,1.0,0.7143227458000183,0.3696946501731872,0.3696946501731872,1.0,1.0,-3.5555853843688965,0.9850373864173888,2.570547819137573,0.1820938736200332,0.909730076789856,0.909730076789856,0.0,292.9181213378906,298.0,58697.20703125,0.0,4342.0302734375,1.0,279.09735107421875,283.0774841308594,295.2387084960937,298.9346008300781,293.1499938964844,293.1499938964844,279.1499938964844,33938.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498039484024048,1.0,0.0,0.0,3.520437002182007,3.5204594135284424,8.269636850855022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6953125,0.0,1378.8697509765625,1895.4371337890625,0.0,3861.195556640625,0.8764070272445679,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7701471447944641,0.4218094646930694,0.3857885599136352,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8915207982063293,0.6638023257255554,0.6328880190849304,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8553116917610168,0.5861050486564636,0.4132372438907623,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.779266893863678,0.4373117089271545,0.4206300377845764,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6406348943710327,0.2389140129089355,1.1105600595474243,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.9642028808594,297.2279357910156,284.9950561523437,1.0,0.7152957320213318,0.3693689107894897,0.3693689107894897,1.0,1.0,-3.5586133003234863,0.9850025177001952,2.573610782623291,0.1813744008541107,0.9179264903068542,0.9179264903068542,0.0,294.1494445800781,301.0,58824.078125,0.0,4357.62353515625,1.0,279.14190673828125,283.0643920898437,295.2414245605469,298.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,33380.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475780129432678,1.0,0.0,0.0,3.58563494682312,3.585657835006714,8.578778647461149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8310546875,0.0,1443.4759521484375,1895.4371337890625,0.0,3841.116943359375,0.8887712359428406,1.0,0.0,3.0,1.0,0.0
17852220,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7678150534629822,0.4207837581634521,0.385219544172287,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8890223503112793,0.6629607677459717,0.632497251033783,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8544312119483948,0.588343620300293,0.4150609672069549,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7774534225463867,0.4372992515563965,0.4209317564964294,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6391257643699646,0.2387009859085083,1.110771656036377,284.90997314453125,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2221984863281,284.9106750488281,1.0,0.7170719504356384,0.3687174022197723,0.3687174022197723,1.0,1.0,-3.56027889251709,0.98350590467453,2.576772928237915,0.1796503067016601,0.8378843665122986,0.8378843665122986,0.0,297.4618530273437,304.0,59397.96484375,0.0,4382.23388671875,1.0,278.8584899902344,282.95660400390625,295.2801513671875,299.1227111816406,293.1499938964844,293.1499938964844,279.1499938964844,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95531165599823,1.0,0.0,0.0,3.463793992996216,3.4638166427612305,8.005665108612448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.47705078125,0.0,1354.2869873046875,1895.4371337890625,0.0,3910.68505859375,0.8662023544311523,1.0,0.0,3.0,1.0,0.0
17852280,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7678150534629822,0.4207837581634521,0.385219544172287,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8890223503112793,0.6629607677459717,0.632497251033783,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8544312119483948,0.588343620300293,0.4150609672069549,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7774534225463867,0.4372992515563965,0.4209317564964294,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6391257643699646,0.2387009859085083,1.110771656036377,284.90997314453125,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2221984863281,284.9106750488281,1.0,0.7170719504356384,0.3687174022197723,0.3687174022197723,1.0,1.0,-3.56027889251709,0.98350590467453,2.576772928237915,0.1796503067016601,0.8378843665122986,0.8378843665122986,0.0,297.4618530273437,304.0,59397.96484375,0.0,4382.23388671875,1.0,278.8584899902344,282.95660400390625,295.2801513671875,299.1227111816406,293.1499938964844,293.1499938964844,279.1499938964844,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95531165599823,1.0,0.0,0.0,3.463793992996216,3.4638166427612305,8.005665108612448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.47705078125,0.0,1354.2869873046875,1895.4371337890625,0.0,3910.68505859375,0.8662023544311523,1.0,0.0,3.0,1.0,0.0
17852340,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7661747336387634,0.4207371771335602,0.3850539922714233,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.887194037437439,0.6630933284759521,0.6324726343154907,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8542041778564453,0.5915836691856384,0.4172055423259735,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7762119770050049,0.4379515051841736,0.4214644432067871,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.638026773929596,0.2388544529676437,1.1114009618759155,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501037597656,297.2254943847656,284.9964294433594,1.0,0.7188714742660522,0.3680659234523773,0.3680659234523773,1.0,1.0,-3.5640194416046143,0.9826837778091432,2.5813355445861816,0.1779349148273468,0.9184516072273254,0.9184516072273254,0.0,300.2138061523437,307.0,58825.37890625,0.0,4409.06884765625,1.0,279.1409606933594,283.0661315917969,295.2370910644531,298.9710998535156,293.1499938964844,293.1499938964844,278.8500061035156,33425.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468339681625366,1.0,0.0,0.0,3.5829110145568848,3.5829339027404785,8.565748430555686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.353515625,0.0,1440.8907470703125,1895.4371337890625,0.0,3834.3955078125,0.888416051864624,1.0,0.0,3.0,1.0,0.0
17852400,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7661747336387634,0.4207371771335602,0.3850539922714233,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.887194037437439,0.6630933284759521,0.6324726343154907,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8542041778564453,0.5915836691856384,0.4172055423259735,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7762119770050049,0.4379515051841736,0.4214644432067871,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.638026773929596,0.2388544529676437,1.1114009618759155,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501037597656,297.2254943847656,284.9964294433594,1.0,0.7188714742660522,0.3680659234523773,0.3680659234523773,1.0,1.0,-3.5640194416046143,0.9826837778091432,2.5813355445861816,0.1779349148273468,0.9184516072273254,0.9184516072273254,0.0,300.2138061523437,307.0,58825.37890625,0.0,4409.06884765625,1.0,279.1409606933594,283.0661315917969,295.2370910644531,298.9710998535156,293.1499938964844,293.1499938964844,278.8500061035156,33425.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468339681625366,1.0,0.0,0.0,3.5829110145568848,3.5829339027404785,8.565748430555686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.353515625,0.0,1440.8907470703125,1895.4371337890625,0.0,3834.3955078125,0.888416051864624,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7639210820198059,0.4197190999984741,0.3844868540763855,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.884745180606842,0.6622008085250854,0.6320286393165588,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.853341281414032,0.5937674641609192,0.4189897179603576,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7744559049606323,0.4379324615001678,0.421757310628891,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.636564314365387,0.2386311739683151,1.1115599870681765,284.9100341796875,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.2198486328125,284.9112548828125,1.0,0.72061687707901,0.3674185276031494,0.3674185276031494,1.0,1.0,-3.5655014514923096,0.9811332821846008,2.584368228912353,0.1762039214372635,0.838154137134552,0.838154137134552,0.0,303.5239562988281,310.0,59423.37109375,0.0,4433.22900390625,1.0,278.8585205078125,282.956787109375,295.2876892089844,299.1291809082031,293.1499938964844,293.1499938964844,279.1499938964844,38623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543566703796388,1.0,0.0,0.0,3.464038610458374,3.4640612602233887,8.0067951557794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.72802734375,0.0,1354.58251953125,1895.4371337890625,0.0,3902.124267578125,0.8662514090538025,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7639210820198059,0.4197190999984741,0.3844868540763855,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.884745180606842,0.6622008085250854,0.6320286393165588,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.853341281414032,0.5937674641609192,0.4189897179603576,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7744559049606323,0.4379324615001678,0.421757310628891,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.636564314365387,0.2386311739683151,1.1115599870681765,284.9100341796875,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.2198486328125,284.9112548828125,1.0,0.72061687707901,0.3674185276031494,0.3674185276031494,1.0,1.0,-3.5655014514923096,0.9811332821846008,2.584368228912353,0.1762039214372635,0.838154137134552,0.838154137134552,0.0,303.5239562988281,310.0,59423.37109375,0.0,4433.22900390625,1.0,278.8585205078125,282.956787109375,295.2876892089844,299.1291809082031,293.1499938964844,293.1499938964844,279.1499938964844,38623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543566703796388,1.0,0.0,0.0,3.464038610458374,3.4640612602233887,8.0067951557794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.72802734375,0.0,1354.58251953125,1895.4371337890625,0.0,3902.124267578125,0.8662514090538025,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7623486518859863,0.4196848571300506,0.3843298852443695,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8829591870307922,0.6622902154922485,0.6319606304168701,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8531244993209839,0.5969633460044861,0.4211010038852691,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7732642292976379,0.4385845065116882,0.4222872853279114,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6355035305023193,0.2387780845165252,1.112152338027954,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.2232360839844,284.9974670410156,1.0,0.7223897576332092,0.3667711317539215,0.3667711317539215,1.0,1.0,-3.569112539291382,0.9802732467651368,2.588839292526245,0.1744847595691681,0.92011821269989,0.92011821269989,0.0,306.2681884765625,313.0,58882.35546875,0.0,4459.75390625,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9893493652344,293.1499938964844,293.1499938964844,278.8500061035156,33369.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457417130470276,1.0,0.0,0.0,3.586076259613037,3.58609938621521,8.580890380471828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.63671875,0.0,1443.86865234375,1895.4371337890625,0.0,3824.52001953125,0.889090359210968,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7623486518859863,0.4196848571300506,0.3843298852443695,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8829591870307922,0.6622902154922485,0.6319606304168701,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8531244993209839,0.5969633460044861,0.4211010038852691,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7732642292976379,0.4385845065116882,0.4222872853279114,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6355035305023193,0.2387780845165252,1.112152338027954,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.2232360839844,284.9974670410156,1.0,0.7223897576332092,0.3667711317539215,0.3667711317539215,1.0,1.0,-3.569112539291382,0.9802732467651368,2.588839292526245,0.1744847595691681,0.92011821269989,0.92011821269989,0.0,306.2681884765625,313.0,58882.35546875,0.0,4459.75390625,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9893493652344,293.1499938964844,293.1499938964844,278.8500061035156,33369.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457417130470276,1.0,0.0,0.0,3.586076259613037,3.58609938621521,8.580890380471828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.63671875,0.0,1443.86865234375,1895.4371337890625,0.0,3824.52001953125,0.889090359210968,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7614938616752625,0.4192226529121399,0.3842192888259887,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8820011019706726,0.6618858575820923,0.6319126486778259,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8529288172721863,0.5980657935142517,0.4221128225326538,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7726246118545532,0.4386243522167206,0.4225647449493408,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6349586844444275,0.2387041002511978,1.1125835180282593,284.88214111328125,284.95001220703125,299.8263244628906,292.2865295410156,297.936767578125,297.220947265625,284.8812866210937,1.0,0.7233153581619263,0.3664474189281463,0.3664474189281463,1.0,1.0,-3.570998430252075,0.9798609018325806,2.591137409210205,0.1737565100193023,0.8390728235244751,0.8390728235244751,0.0,307.7543334960937,313.0,59715.8984375,0.0,4473.93603515625,1.0,278.8996887207031,282.9349975585937,295.3154296875,299.21099853515625,293.1499938964844,293.1499938964844,278.8500061035156,37937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95153546333313,1.0,0.0,0.0,3.5450496673583984,3.5450730323791504,8.385674163946533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2919921875,0.0,1433.590576171875,1895.4371337890625,0.0,3876.784423828125,0.8810765743255615,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7601776123046875,0.4186757802963257,0.3837723135948181,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8805665969848633,0.6613518595695496,0.6314749121665955,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8522787690162659,0.5990832448005676,0.4228444993495941,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7715688347816467,0.4385609328746795,0.4225773811340332,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6340878009796143,0.2385466992855072,1.1122784614562988,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.9328918457031,297.2176513671875,284.9119567871094,1.0,0.7241098880767822,0.3661367893218994,0.3661367893218994,1.0,1.0,-3.570464372634888,0.978712797164917,2.5917515754699707,0.1727804839611053,0.8403418660163879,0.8403418660163879,0.0,309.5747985839844,316.0,59519.47265625,0.0,4483.59130859375,1.0,278.85845947265625,282.9570617675781,295.3131408691406,299.1575927734375,293.1499938964844,293.1499938964844,279.1499938964844,38530.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531776905059814,1.0,0.0,0.0,3.4704623222351074,3.470485210418701,8.036519147935905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.4560546875,0.0,1360.4510498046875,1895.4371337890625,0.0,3891.54345703125,0.8676743507385254,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.758659303188324,0.4186445772647857,0.3836175501346588,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8788112998008728,0.6613909006118774,0.6313593983650208,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8520557284355164,0.6022162437438965,0.4249107539653778,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7704149484634399,0.4392061233520508,0.4231005609035492,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6330543160438538,0.2386835813522339,1.112826585769653,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2209777832031,284.9981689453125,1.0,0.7258562445640564,0.3655155599117279,0.3655155599117279,1.0,1.0,-3.573905229568481,0.9778713583946228,2.596033811569214,0.171125516295433,0.9222941994667052,0.9222941994667052,0.0,312.32196044921875,319.0,58981.05078125,0.0,4509.7529296875,1.0,279.1410522460937,283.0657653808594,295.2873840332031,299.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445027112960817,1.0,0.0,0.0,3.592827796936035,3.592850685119629,8.613230875198497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.94921875,0.0,1450.9183349609375,1895.4371337890625,0.0,3813.3056640625,0.8905834555625916,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.758659303188324,0.4186445772647857,0.3836175501346588,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8788112998008728,0.6613909006118774,0.6313593983650208,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8520557284355164,0.6022162437438965,0.4249107539653778,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7704149484634399,0.4392061233520508,0.4231005609035492,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6330543160438538,0.2386835813522339,1.112826585769653,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2209777832031,284.9981689453125,1.0,0.7258562445640564,0.3655155599117279,0.3655155599117279,1.0,1.0,-3.573905229568481,0.9778713583946228,2.596033811569214,0.171125516295433,0.9222941994667052,0.9222941994667052,0.0,312.32196044921875,319.0,58981.05078125,0.0,4509.7529296875,1.0,279.1410522460937,283.0657653808594,295.2873840332031,299.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445027112960817,1.0,0.0,0.0,3.592827796936035,3.592850685119629,8.613230875198497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.94921875,0.0,1450.9183349609375,1895.4371337890625,0.0,3813.3056640625,0.8905834555625916,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7565571069717407,0.4176329970359802,0.3830621838569641,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8764636516571045,0.6603966355323792,0.6308261156082153,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8512117862701416,0.6042525768280029,0.426602154970169,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7687681317329407,0.4391689300537109,0.4233821034431457,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6316730380058289,0.2384391278028488,1.112906813621521,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.2152709960937,284.9096374511719,1.0,0.7275490760803223,0.364894300699234,0.364894300699234,1.0,1.0,-3.5750744342803955,0.976289689540863,2.598784685134888,0.1694520115852356,0.8398683667182922,0.8398683667182922,0.0,315.6336975097656,322.0,59609.76953125,0.0,4533.1708984375,1.0,278.85845947265625,282.9515991210937,295.3535461425781,299.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95198392868042,1.0,0.0,0.0,3.477001905441284,3.477024793624878,8.06683544851694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6787109375,0.0,1367.6668701171875,1895.4371337890625,0.0,3880.817138671875,0.8690356612205505,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7565571069717407,0.4176329970359802,0.3830621838569641,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8764636516571045,0.6603966355323792,0.6308261156082153,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8512117862701416,0.6042525768280029,0.426602154970169,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7687681317329407,0.4391689300537109,0.4233821034431457,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6316730380058289,0.2384391278028488,1.112906813621521,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.2152709960937,284.9096374511719,1.0,0.7275490760803223,0.364894300699234,0.364894300699234,1.0,1.0,-3.5750744342803955,0.976289689540863,2.598784685134888,0.1694520115852356,0.8398683667182922,0.8398683667182922,0.0,315.6336975097656,322.0,59609.76953125,0.0,4533.1708984375,1.0,278.85845947265625,282.9515991210937,295.3535461425781,299.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95198392868042,1.0,0.0,0.0,3.477001905441284,3.477024793624878,8.06683544851694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6787109375,0.0,1367.6668701171875,1895.4371337890625,0.0,3880.817138671875,0.8690356612205505,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7550989985466003,0.4176225960254669,0.3829150199890136,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.874747097492218,0.6604034900665283,0.6306695938110352,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8509862422943115,0.6073262691497803,0.4286217391490936,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7676567435264587,0.4398188889026642,0.4239007830619812,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.630668044090271,0.23857282102108,1.113416314125061,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2186889648437,284.9986267089844,1.0,0.7292686104774475,0.3643083572387695,0.3643083572387695,1.0,1.0,-3.578366756439209,0.9755001664161682,2.6028664112091064,0.167889192700386,0.9250680208206176,0.9250680208206176,0.0,318.3756408691406,325.0,59111.52734375,0.0,4558.9697265625,1.0,279.14190673828125,283.064208984375,295.33251953125,299.0789489746094,293.1499938964844,293.1499938964844,278.8500061035156,33242.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430677890777588,1.0,0.0,0.0,3.6032865047454834,3.603309631347656,8.663449762025266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2412109375,0.0,1461.444580078125,1895.4371337890625,0.0,3800.302490234375,0.8926110863685608,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7550989985466003,0.4176225960254669,0.3829150199890136,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.874747097492218,0.6604034900665283,0.6306695938110352,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8509862422943115,0.6073262691497803,0.4286217391490936,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7676567435264587,0.4398188889026642,0.4239007830619812,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.630668044090271,0.23857282102108,1.113416314125061,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2186889648437,284.9986267089844,1.0,0.7292686104774475,0.3643083572387695,0.3643083572387695,1.0,1.0,-3.578366756439209,0.9755001664161682,2.6028664112091064,0.167889192700386,0.9250680208206176,0.9250680208206176,0.0,318.3756408691406,325.0,59111.52734375,0.0,4558.9697265625,1.0,279.14190673828125,283.064208984375,295.33251953125,299.0789489746094,293.1499938964844,293.1499938964844,278.8500061035156,33242.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430677890777588,1.0,0.0,0.0,3.6032865047454834,3.603309631347656,8.663449762025266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2412109375,0.0,1461.444580078125,1895.4371337890625,0.0,3800.302490234375,0.8926110863685608,1.0,0.0,3.0,1.0,0.0
17853180,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7530684471130371,0.4166201949119568,0.3823759257793426,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8724372982978821,0.6593343019485474,0.6300839185714722,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8500974774360657,0.6091384291648865,0.4301951229572296,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7660608291625977,0.4397801160812378,0.4241866171360016,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6293177008628845,0.238317459821701,1.113472819328308,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2123413085937,284.90875244140625,1.0,0.7309325933456421,0.3637224435806274,0.3637224435806274,1.0,1.0,-3.5793275833129883,0.9739574193954468,2.605370283126831,0.1663101464509964,0.8417346477508545,0.8417346477508545,0.0,321.6972961425781,328.0,59780.66015625,0.0,4581.91748046875,1.0,278.8583984375,282.9502868652344,295.4053039550781,299.2668151855469,293.1499938964844,293.1499938964844,279.1499938964844,38567.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95051246881485,1.0,0.0,0.0,3.48807954788208,3.488102436065674,8.118317396110797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.32373046875,0.0,1378.7305908203125,1895.4371337890625,0.0,3867.57763671875,0.8714190125465393,1.0,0.0,3.0,1.0,0.0
17853240,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7530684471130371,0.4166201949119568,0.3823759257793426,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8724372982978821,0.6593343019485474,0.6300839185714722,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8500974774360657,0.6091384291648865,0.4301951229572296,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7660608291625977,0.4397801160812378,0.4241866171360016,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6293177008628845,0.238317459821701,1.113472819328308,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2123413085937,284.90875244140625,1.0,0.7309325933456421,0.3637224435806274,0.3637224435806274,1.0,1.0,-3.5793275833129883,0.9739574193954468,2.605370283126831,0.1663101464509964,0.8417346477508545,0.8417346477508545,0.0,321.6972961425781,328.0,59780.66015625,0.0,4581.91748046875,1.0,278.8583984375,282.9502868652344,295.4053039550781,299.2668151855469,293.1499938964844,293.1499938964844,279.1499938964844,38567.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95051246881485,1.0,0.0,0.0,3.48807954788208,3.488102436065674,8.118317396110797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.32373046875,0.0,1378.7305908203125,1895.4371337890625,0.0,3867.57763671875,0.8714190125465393,1.0,0.0,3.0,1.0,0.0
17853300,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7521440982818604,0.4165731966495514,0.3821455240249634,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8713568449020386,0.6592307686805725,0.6297839879989624,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.849721372127533,0.6105033159255981,0.4309831857681274,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7653233408927917,0.4400532841682434,0.4243198037147522,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6286656260490417,0.2383356392383575,1.1133488416671753,285.0143127441406,284.95001220703125,299.8211975097656,292.4013671875,297.9230651855469,297.2130432128906,285.0146484375,1.0,0.7317121624946594,0.363429456949234,0.363429456949234,1.0,1.0,-3.579641819000244,0.9731390476226808,2.6065027713775635,0.165366992354393,0.9178754687309264,0.9178754687309264,0.0,323.2397766113281,328.0,59086.765625,0.0,4592.22900390625,1.0,279.0978698730469,283.0752868652344,295.3663024902344,299.0758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33794.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441040754318236,1.0,0.0,0.0,3.545805692672729,3.545828342437744,8.389250751861255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.80859375,0.0,1404.27392578125,1895.4371337890625,0.0,3809.695068359375,0.8819354176521301,1.0,0.0,3.0,1.0,0.0
17853360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7516487836837769,0.4166241288185119,0.3822385966777801,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8707141876220703,0.6592533588409424,0.629844069480896,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.84975665807724,0.6119437217712402,0.4320267140865326,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7649732232093811,0.4404354095458984,0.4247081577777862,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6283173561096191,0.2384378463029861,1.1139249801635742,285.0007629394531,284.95001220703125,299.822998046875,292.41656494140625,297.92431640625,297.2148742675781,284.9996643066406,1.0,0.7326101064682007,0.3631412386894226,0.3631412386894226,1.0,1.0,-3.582239866256714,0.9730584621429444,2.609181404113769,0.164704293012619,0.9283038973808287,0.9283038973808287,0.0,324.4618225097656,316.0,59269.87109375,0.0,4606.876953125,1.0,279.14215087890625,283.0635681152344,295.3890991210937,299.1441955566406,293.1499938964844,293.1499938964844,278.8500061035156,33208.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415029883384703,1.0,0.0,0.0,3.613830804824829,3.613854169845581,8.714228556527814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.234375,0.0,1472.620361328125,1895.4371337890625,0.0,3786.10205078125,0.8949941396713257,1.0,0.0,3.0,1.0,0.0
17853420,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7530781030654907,0.4156522750854492,0.3814530670642853,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.872613787651062,0.6581308245658875,0.628915548324585,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8527297973632812,0.6136136054992676,0.4332649409770965,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7670108079910278,0.4404063522815704,0.4247198104858398,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.629652738571167,0.2381859570741653,1.112633466720581,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9195251464844,297.2085266113281,284.9093017578125,1.0,0.7301777601242065,0.362564742565155,0.362564742565155,1.0,1.0,-3.580141544342041,0.970565915107727,2.6095757484436035,0.1629182696342468,0.8450601696968079,0.8450601696968079,0.0,320.57891845703125,304.0,59949.4921875,0.0,4577.3447265625,1.0,278.858642578125,282.95135498046875,295.4656066894531,299.334716796875,293.1499938964844,293.1499938964844,279.1499938964844,38420.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487417936325072,1.0,0.0,0.0,3.50065279006958,3.500675678253174,8.176950245797343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.23046875,0.0,1390.6453857421875,1895.4371337890625,0.0,3851.620361328125,0.8741910457611084,1.0,0.0,3.0,1.0,0.0
17853480,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7530781030654907,0.4156522750854492,0.3814530670642853,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.872613787651062,0.6581308245658875,0.628915548324585,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8527297973632812,0.6136136054992676,0.4332649409770965,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7670108079910278,0.4404063522815704,0.4247198104858398,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.629652738571167,0.2381859570741653,1.112633466720581,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9195251464844,297.2085266113281,284.9093017578125,1.0,0.7301777601242065,0.362564742565155,0.362564742565155,1.0,1.0,-3.580141544342041,0.970565915107727,2.6095757484436035,0.1629182696342468,0.8450601696968079,0.8450601696968079,0.0,320.57891845703125,304.0,59949.4921875,0.0,4577.3447265625,1.0,278.858642578125,282.95135498046875,295.4656066894531,299.334716796875,293.1499938964844,293.1499938964844,279.1499938964844,38420.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487417936325072,1.0,0.0,0.0,3.50065279006958,3.500675678253174,8.176950245797343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.23046875,0.0,1390.6453857421875,1895.4371337890625,0.0,3851.620361328125,0.8741910457611084,1.0,0.0,3.0,1.0,0.0
