time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7571566700935364,0.4157426655292511,0.3809801340103149,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8775871992111206,0.6580518484115601,0.6282452344894409,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8586791157722473,0.6163969039916992,0.4347557425498962,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7717070579528809,0.4411130547523498,0.4248546659946441,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6329434514045715,0.2383711785078048,1.1112719774246216,284.99871826171875,284.95001220703125,299.8332214355469,292.482421875,297.922119140625,297.2118225097656,284.99786376953125,1.0,0.7260177135467529,0.3619882762432098,0.3619882762432098,1.0,1.0,-3.5790762901306152,0.9684115648269652,2.6106646060943604,0.161029115319252,0.9282150268554688,0.9282150268554688,0.0,312.2098999023437,292.0,59365.1796875,0.0,4523.28271484375,1.0,279.14129638671875,283.063232421875,295.45477294921875,299.2160339355469,293.1499938964844,293.1499938964844,278.8500061035156,33387.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396146535873412,1.0,0.0,0.0,3.618757724761963,3.618780851364136,8.738005021768913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.7607421875,0.0,1479.3084716796875,1895.4371337890625,0.0,3768.9404296875,0.8964172601699829,1.0,0.0,3.0,1.0,0.0
17853600,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7571566700935364,0.4157426655292511,0.3809801340103149,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8775871992111206,0.6580518484115601,0.6282452344894409,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8586791157722473,0.6163969039916992,0.4347557425498962,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7717070579528809,0.4411130547523498,0.4248546659946441,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6329434514045715,0.2383711785078048,1.1112719774246216,284.99871826171875,284.95001220703125,299.8332214355469,292.482421875,297.922119140625,297.2118225097656,284.99786376953125,1.0,0.7260177135467529,0.3619882762432098,0.3619882762432098,1.0,1.0,-3.5790762901306152,0.9684115648269652,2.6106646060943604,0.161029115319252,0.9282150268554688,0.9282150268554688,0.0,312.2098999023437,292.0,59365.1796875,0.0,4523.28271484375,1.0,279.14129638671875,283.063232421875,295.45477294921875,299.2160339355469,293.1499938964844,293.1499938964844,278.8500061035156,33387.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396146535873412,1.0,0.0,0.0,3.618757724761963,3.618780851364136,8.738005021768913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.7607421875,0.0,1479.3084716796875,1895.4371337890625,0.0,3768.9404296875,0.8964172601699829,1.0,0.0,3.0,1.0,0.0
17853660,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7618910074234009,0.4149017333984375,0.3800849020481109,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8834425806999207,0.6569785475730896,0.6271213889122009,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8654667139053345,0.6180905103683472,0.4358330070972442,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7772088050842285,0.4411718249320984,0.4247121810913086,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6368684768676758,0.2382340133190155,1.1093692779541016,284.90826416015625,284.95001220703125,299.8397216796875,292.5178527832031,297.91876220703125,297.2066345214844,284.9088134765625,1.0,0.7208889722824097,0.361468493938446,0.361468493938446,1.0,1.0,-3.575492143630981,0.9656191468238832,2.609873056411743,0.1593215614557266,0.8450087904930115,0.8450087904930115,0.0,302.5104675292969,280.0,60020.16015625,0.0,4454.26025390625,1.0,278.85858154296875,282.9527893066406,295.53350830078125,299.4071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38492.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946538269519806,1.0,0.0,0.0,3.503458261489868,3.503481388092041,8.190062317225966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7861328125,0.0,1394.06201171875,1895.4371337890625,0.0,3831.72314453125,0.8748800158500671,1.0,0.0,3.0,1.0,0.0
17853720,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7618910074234009,0.4149017333984375,0.3800849020481109,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8834425806999207,0.6569785475730896,0.6271213889122009,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8654667139053345,0.6180905103683472,0.4358330070972442,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7772088050842285,0.4411718249320984,0.4247121810913086,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6368684768676758,0.2382340133190155,1.1093692779541016,284.90826416015625,284.95001220703125,299.8397216796875,292.5178527832031,297.91876220703125,297.2066345214844,284.9088134765625,1.0,0.7208889722824097,0.361468493938446,0.361468493938446,1.0,1.0,-3.575492143630981,0.9656191468238832,2.609873056411743,0.1593215614557266,0.8450087904930115,0.8450087904930115,0.0,302.5104675292969,280.0,60020.16015625,0.0,4454.26025390625,1.0,278.85858154296875,282.9527893066406,295.53350830078125,299.4071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38492.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946538269519806,1.0,0.0,0.0,3.503458261489868,3.503481388092041,8.190062317225966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7861328125,0.0,1394.06201171875,1895.4371337890625,0.0,3831.72314453125,0.8748800158500671,1.0,0.0,3.0,1.0,0.0
17853780,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7682496309280396,0.4150999784469604,0.3796077966690063,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8910519480705261,0.6569422483444214,0.6263822913169861,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8740735054016113,0.6208943128585815,0.4372569620609283,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.78425532579422,0.4419567883014679,0.4248117506504059,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6419676542282104,0.2385277450084686,1.1079729795455933,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9225158691406,297.2108154296875,284.9981994628906,1.0,0.7153216004371643,0.3609487414360046,0.3609487414360046,1.0,1.0,-3.57417368888855,0.96355938911438,2.61061429977417,0.1576777994632721,0.9287588000297546,0.9287588000297546,0.0,291.2557373046875,268.0,59440.5078125,0.0,4382.00537109375,1.0,279.14129638671875,283.0653991699219,295.5261535644531,299.2919006347656,293.1499938964844,293.1499938964844,278.8500061035156,33400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372482895851136,1.0,0.0,0.0,3.621325969696045,3.6213490962982178,8.750412234803662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.25390625,0.0,1482.2037353515625,1895.4371337890625,0.0,3747.394775390625,0.896994948387146,1.0,0.0,3.0,1.0,0.0
17853840,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7682496309280396,0.4150999784469604,0.3796077966690063,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8910519480705261,0.6569422483444214,0.6263822913169861,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8740735054016113,0.6208943128585815,0.4372569620609283,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.78425532579422,0.4419567883014679,0.4248117506504059,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6419676542282104,0.2385277450084686,1.1079729795455933,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9225158691406,297.2108154296875,284.9981994628906,1.0,0.7153216004371643,0.3609487414360046,0.3609487414360046,1.0,1.0,-3.57417368888855,0.96355938911438,2.61061429977417,0.1576777994632721,0.9287588000297546,0.9287588000297546,0.0,291.2557373046875,268.0,59440.5078125,0.0,4382.00537109375,1.0,279.14129638671875,283.0653991699219,295.5261535644531,299.2919006347656,293.1499938964844,293.1499938964844,278.8500061035156,33400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372482895851136,1.0,0.0,0.0,3.621325969696045,3.6213490962982178,8.750412234803662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.25390625,0.0,1482.2037353515625,1895.4371337890625,0.0,3747.394775390625,0.896994948387146,1.0,0.0,3.0,1.0,0.0
17853900,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.771668016910553,0.4147619605064392,0.3793447315692901,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8951308727264404,0.6564807891845703,0.6260042190551758,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8786548972129822,0.6217778325080872,0.4379238486289978,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.788041353225708,0.4420647323131561,0.4248777031898498,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6447674036026001,0.2385416775941848,1.1074597835540771,284.8795471191406,284.95001220703125,299.85064697265625,292.5733337402344,297.92156982421875,297.2090148925781,284.8787536621094,1.0,0.7124805450439453,0.3606888353824615,0.3606888353824615,1.0,1.0,-3.573673963546753,0.9625736474990844,2.611100196838379,0.1570033282041549,0.8452754616737366,0.8452754616737366,0.0,285.5410461425781,268.0,60333.75390625,0.0,4345.779296875,1.0,278.89892578125,282.92974853515625,295.59942626953125,299.528564453125,293.1499938964844,293.1499938964844,278.8500061035156,37937.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427940845489502,1.0,0.0,0.0,3.5810043811798096,3.58102822303772,8.556635293643922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.791015625,0.0,1471.9744873046875,1895.4371337890625,0.0,3797.81982421875,0.8890312314033508,1.0,0.0,3.0,1.0,0.0
17853960,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.774729311466217,0.4143358170986175,0.3787378966808319,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8988549709320068,0.6558892130851746,0.6252297163009644,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8829007744789124,0.622570812702179,0.4382902383804321,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7915174961090088,0.4420676231384277,0.4246697723865509,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6473435163497925,0.2384772300720214,1.1062169075012207,284.9082336425781,284.95001220703125,299.8544921875,292.59228515625,297.9198913574219,297.2061462402344,284.9093017578125,1.0,0.7094598412513733,0.3604587912559509,0.3604587912559509,1.0,1.0,-3.570709705352783,0.9608986377716064,2.6098110675811768,0.1561275273561477,0.8455591201782227,0.8455591201782227,0.0,280.0939636230469,256.0,60094.74609375,0.0,4304.61865234375,1.0,278.8582763671875,282.955078125,295.6081237792969,299.4870910644531,293.1499938964844,293.1499938964844,279.1499938964844,38607.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441425800323486,1.0,0.0,0.0,3.504957675933838,3.5049808025360107,8.197073952942446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.888671875,0.0,1396.4464111328125,1895.4371337890625,0.0,3810.0439453125,0.8752989768981934,1.0,0.0,3.0,1.0,0.0
17854020,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7826884984970093,0.4145871996879577,0.3782799541950226,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9083523154258728,0.6558541059494019,0.6244615316390991,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8933613896369934,0.6253467202186584,0.4396703839302063,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.800116777420044,0.4428856074810028,0.4247719645500183,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6538591384887695,0.2388361990451812,1.1049891710281372,284.9996337890625,284.95001220703125,299.8623352050781,292.6307373046875,297.9241027832031,297.21051025390625,284.9988098144531,1.0,0.7034924030303955,0.3599987328052521,0.3599987328052521,1.0,1.0,-3.56953239440918,0.9590734243392944,2.610459089279175,0.1546633690595626,0.9301438331604004,0.9301438331604004,0.0,268.115478515625,244.0,59539.4765625,0.0,4228.47509765625,1.0,279.1413269042969,283.0677185058594,295.6025390625,299.374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33381.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348781704902648,1.0,0.0,0.0,3.6252763271331774,3.625299453735352,8.769513897277648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0068359375,0.0,1486.3768310546875,1895.4371337890625,0.0,3725.77197265625,0.8978708982467651,1.0,0.0,3.0,1.0,0.0
17854080,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7826884984970093,0.4145871996879577,0.3782799541950226,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9083523154258728,0.6558541059494019,0.6244615316390991,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8933613896369934,0.6253467202186584,0.4396703839302063,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.800116777420044,0.4428856074810028,0.4247719645500183,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6538591384887695,0.2388361990451812,1.1049891710281372,284.9996337890625,284.95001220703125,299.8623352050781,292.6307373046875,297.9241027832031,297.21051025390625,284.9988098144531,1.0,0.7034924030303955,0.3599987328052521,0.3599987328052521,1.0,1.0,-3.56953239440918,0.9590734243392944,2.610459089279175,0.1546633690595626,0.9301438331604004,0.9301438331604004,0.0,268.115478515625,244.0,59539.4765625,0.0,4228.47509765625,1.0,279.1413269042969,283.0677185058594,295.6025390625,299.374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33381.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348781704902648,1.0,0.0,0.0,3.6252763271331774,3.625299453735352,8.769513897277648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0068359375,0.0,1486.3768310546875,1895.4371337890625,0.0,3725.77197265625,0.8978708982467651,1.0,0.0,3.0,1.0,0.0
17854140,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7906336784362793,0.4138604402542114,0.3774290382862091,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9186218976974488,0.654789388179779,0.6232817769050598,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.903860092163086,0.6269708871841431,0.4406569004058838,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8087150454521179,0.4430126249790191,0.4246316254138946,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6606235504150391,0.2388352453708648,1.1033964157104492,284.9085388183594,284.95001220703125,299.8702087402344,292.6695861816406,297.92169189453125,297.2059631347656,284.9091186523437,1.0,0.697395920753479,0.3595386445522308,0.3595386445522308,1.0,1.0,-3.5662007331848145,0.9565576314926147,2.60964298248291,0.1532055586576461,0.8468685746192932,0.8468685746192932,0.0,256.6015319824219,232.0,60219.8984375,0.0,4149.53759765625,1.0,278.8585205078125,282.95660400390625,295.68524169921875,299.5719299316406,293.1499938964844,293.1499938964844,279.1499938964844,38460.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418012499809264,1.0,0.0,0.0,3.511776924133301,3.5118000507354736,8.229001196013996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3623046875,0.0,1402.4720458984375,1895.4371337890625,0.0,3788.810546875,0.8766965270042419,1.0,0.0,3.0,1.0,0.0
17854200,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7906336784362793,0.4138604402542114,0.3774290382862091,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9186218976974488,0.654789388179779,0.6232817769050598,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.903860092163086,0.6269708871841431,0.4406569004058838,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8087150454521179,0.4430126249790191,0.4246316254138946,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6606235504150391,0.2388352453708648,1.1033964157104492,284.9085388183594,284.95001220703125,299.8702087402344,292.6695861816406,297.92169189453125,297.2059631347656,284.9091186523437,1.0,0.697395920753479,0.3595386445522308,0.3595386445522308,1.0,1.0,-3.5662007331848145,0.9565576314926147,2.60964298248291,0.1532055586576461,0.8468685746192932,0.8468685746192932,0.0,256.6015319824219,232.0,60219.8984375,0.0,4149.53759765625,1.0,278.8585205078125,282.95660400390625,295.68524169921875,299.5719299316406,293.1499938964844,293.1499938964844,279.1499938964844,38460.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418012499809264,1.0,0.0,0.0,3.511776924133301,3.5118000507354736,8.229001196013996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3623046875,0.0,1402.4720458984375,1895.4371337890625,0.0,3788.810546875,0.8766965270042419,1.0,0.0,3.0,1.0,0.0
17854260,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8001901507377625,0.4141428470611572,0.3769915699958801,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9311676621437072,0.6547381281852722,0.6224908232688904,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9170267581939696,0.6296995282173157,0.4419969022274017,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8182677030563354,0.4438416361808777,0.4247367680072784,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6687330603599548,0.2392351478338241,1.102321743965149,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9259338378906,297.2102966308594,284.9986267089844,1.0,0.6912737488746643,0.3591165840625763,0.3591165840625763,1.0,1.0,-3.565160036087036,0.9548922777175904,2.610267639160156,0.1518701612949371,0.9316508173942566,0.9316508173942566,0.0,244.44346618652344,220.0,59659.7109375,0.0,4072.8017578125,1.0,279.1421813964844,283.0692138671875,295.68017578125,299.4607849121094,293.1499938964844,293.1499938964844,278.8500061035156,33304.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325838088989258,1.0,0.0,0.0,3.632362127304077,3.632385492324829,8.803827995507163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0546875,0.0,1493.5643310546875,1895.4371337890625,0.0,3704.801513671875,0.8991631865501404,1.0,0.0,3.0,1.0,0.0
17854320,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8001901507377625,0.4141428470611572,0.3769915699958801,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9311676621437072,0.6547381281852722,0.6224908232688904,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9170267581939696,0.6296995282173157,0.4419969022274017,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8182677030563354,0.4438416361808777,0.4247367680072784,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6687330603599548,0.2392351478338241,1.102321743965149,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9259338378906,297.2102966308594,284.9986267089844,1.0,0.6912737488746643,0.3591165840625763,0.3591165840625763,1.0,1.0,-3.565160036087036,0.9548922777175904,2.610267639160156,0.1518701612949371,0.9316508173942566,0.9316508173942566,0.0,244.44346618652344,220.0,59659.7109375,0.0,4072.8017578125,1.0,279.1421813964844,283.0692138671875,295.68017578125,299.4607849121094,293.1499938964844,293.1499938964844,278.8500061035156,33304.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325838088989258,1.0,0.0,0.0,3.632362127304077,3.632385492324829,8.803827995507163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0546875,0.0,1493.5643310546875,1895.4371337890625,0.0,3704.801513671875,0.8991631865501404,1.0,0.0,3.0,1.0,0.0
17854380,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8096515536308289,0.4134339988231659,0.3761623203754425,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9437508583068848,0.6536464691162109,0.6212910413742065,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9310034513473512,0.6312524676322937,0.4429408013820648,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.827643632888794,0.4439672827720642,0.4245987832546234,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6771538257598877,0.2392670065164566,1.1008793115615845,284.90826416015625,284.95001220703125,299.8852233886719,292.7474975585937,297.92340087890625,297.2056884765625,284.9089050292969,1.0,0.6850636601448059,0.3586945533752441,0.3586945533752441,1.0,1.0,-3.561962842941284,0.9525405168533324,2.609422206878662,0.1505480408668518,0.8480156660079956,0.8480156660079956,0.0,232.8433990478516,208.0,60343.1171875,0.0,3993.9267578125,1.0,278.8585205078125,282.9580078125,295.76348876953125,299.6589050292969,293.1499938964844,293.1499938964844,279.1499938964844,38457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396156668663024,1.0,0.0,0.0,3.517673969268799,3.517697095870972,8.256661203631666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.37109375,0.0,1408.5926513671875,1895.4371337890625,0.0,3768.949462890625,0.8779985308647156,1.0,0.0,3.0,1.0,0.0
17854440,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8096515536308289,0.4134339988231659,0.3761623203754425,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9437508583068848,0.6536464691162109,0.6212910413742065,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9310034513473512,0.6312524676322937,0.4429408013820648,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.827643632888794,0.4439672827720642,0.4245987832546234,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6771538257598877,0.2392670065164566,1.1008793115615845,284.90826416015625,284.95001220703125,299.8852233886719,292.7474975585937,297.92340087890625,297.2056884765625,284.9089050292969,1.0,0.6850636601448059,0.3586945533752441,0.3586945533752441,1.0,1.0,-3.561962842941284,0.9525405168533324,2.609422206878662,0.1505480408668518,0.8480156660079956,0.8480156660079956,0.0,232.8433990478516,208.0,60343.1171875,0.0,3993.9267578125,1.0,278.8585205078125,282.9580078125,295.76348876953125,299.6589050292969,293.1499938964844,293.1499938964844,279.1499938964844,38457.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396156668663024,1.0,0.0,0.0,3.517673969268799,3.517697095870972,8.256661203631666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.37109375,0.0,1408.5926513671875,1895.4371337890625,0.0,3768.949462890625,0.8779985308647156,1.0,0.0,3.0,1.0,0.0
17854500,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8146314024925232,0.4135254025459289,0.3757855296134949,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9504433870315552,0.6535353064537048,0.6206982135772705,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9386129975318908,0.6325342655181885,0.4434484839439392,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8327286243438721,0.4443206787109375,0.4245192408561706,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.681768536567688,0.239434152841568,1.1000409126281738,285.0148010253906,284.95001220703125,299.888671875,292.76678466796875,297.92486572265625,297.2071533203125,285.0155334472656,1.0,0.6818943023681641,0.3584835231304168,0.3584835231304168,1.0,1.0,-3.5602962970733643,0.9513498544692992,2.6089465618133545,0.1497521102428436,0.9233129620552064,0.9233129620552064,0.0,226.91554260253903,208.0,59579.9453125,0.0,3953.6025390625,1.0,279.0986328125,283.0815124511719,295.73028564453125,299.4721069335937,293.1499938964844,293.1499938964844,279.1499938964844,33929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93313729763031,1.0,0.0,0.0,3.5702695846557617,3.5702924728393555,8.505411415171693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.61328125,0.0,1431.10595703125,1895.4371337890625,0.0,3709.864013671875,0.8875654935836792,1.0,0.0,3.0,1.0,0.0
17854560,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8203714489936829,0.4137292802333832,0.3757329881191253,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9580091834068298,0.6535639762878418,0.6204675436019897,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9472261667251588,0.6339141130447388,0.4442300498485565,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8386772871017456,0.4447911083698272,0.4246965050697326,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6871889233589172,0.239694595336914,1.0999215841293335,285.0004272460937,284.95001220703125,299.8919372558594,292.78594970703125,297.92724609375,297.2098388671875,284.99920654296875,1.0,0.6788424253463745,0.3582796156406402,0.3582796156406402,1.0,1.0,-3.5609633922576904,0.9509139657020568,2.6100494861602783,0.1492369920015335,0.9333418607711792,0.9333418607711792,0.0,220.64938354492188,196.0,59779.59375,0.0,3917.214111328125,1.0,279.1423034667969,283.0714416503906,295.7577819824219,299.546875,293.1499938964844,293.1499938964844,278.8500061035156,33289.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305001497268676,1.0,0.0,0.0,3.637837171554565,3.637860536575317,8.830388651404064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2001953125,0.0,1499.467041015625,1895.4371337890625,0.0,3685.724853515625,0.900431752204895,1.0,0.0,3.0,1.0,0.0
17854620,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8309935927391052,0.4130330979824066,0.3749173879623413,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9715402126312256,0.6524425745010376,0.6192415952682495,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9628220200538636,0.6353877186775208,0.4451233744621277,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8502742052078247,0.44490846991539,0.4245525598526001,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6976181864738464,0.2397524714469909,1.0985981225967407,284.9079895019531,284.95001220703125,299.8978271484375,292.8236694335937,297.9242858886719,297.2051086425781,284.9085998535156,1.0,0.6725426912307739,0.357871800661087,0.357871800661087,1.0,1.0,-3.557826519012451,0.9486281275749208,2.6091983318328857,0.1479601562023162,0.8490649461746216,0.8490649461746216,0.0,209.03091430664065,199.0,60465.609375,0.0,3838.61083984375,1.0,278.85845947265625,282.9594421386719,295.8399658203125,299.7443542480469,293.1499938964844,293.1499938964844,279.1499938964844,38461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375923275947572,1.0,0.0,0.0,3.523523569107056,3.5235466957092285,8.284144428216678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9716796875,0.0,1414.7366943359375,1895.4371337890625,0.0,3750.52978515625,0.8792951703071594,1.0,0.0,3.0,1.0,0.0
17854680,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8309935927391052,0.4130330979824066,0.3749173879623413,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9715402126312256,0.6524425745010376,0.6192415952682495,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9628220200538636,0.6353877186775208,0.4451233744621277,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8502742052078247,0.44490846991539,0.4245525598526001,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6976181864738464,0.2397524714469909,1.0985981225967407,284.9079895019531,284.95001220703125,299.8978271484375,292.8236694335937,297.9242858886719,297.2051086425781,284.9085998535156,1.0,0.6725426912307739,0.357871800661087,0.357871800661087,1.0,1.0,-3.557826519012451,0.9486281275749208,2.6091983318328857,0.1479601562023162,0.8490649461746216,0.8490649461746216,0.0,209.03091430664065,199.0,60465.609375,0.0,3838.61083984375,1.0,278.85845947265625,282.9594421386719,295.8399658203125,299.7443542480469,293.1499938964844,293.1499938964844,279.1499938964844,38461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375923275947572,1.0,0.0,0.0,3.523523569107056,3.5235466957092285,8.284144428216678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9716796875,0.0,1414.7366943359375,1895.4371337890625,0.0,3750.52978515625,0.8792951703071594,1.0,0.0,3.0,1.0,0.0
17854740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8365370035171509,0.4133147001266479,0.3747450411319732,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9778854846954346,0.6523163914680481,0.6186560392379761,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9708685874938964,0.6379586458206177,0.4465562105178833,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.856539249420166,0.4457096457481384,0.4249063432216644,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7031102776527405,0.2401892393827438,1.0989936590194702,285.0019226074219,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2088928222656,285.0011291503906,1.0,0.6704314947128296,0.3574639558792114,0.3574639558792114,1.0,1.0,-3.5595269203186035,0.9478785395622252,2.6116485595703125,0.1468628942966461,0.9359683990478516,0.9359683990478516,0.0,203.7254333496093,202.0,59925.5234375,0.0,3810.689453125,1.0,279.1414794921875,283.0742492675781,295.8338623046875,299.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33333.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286705851554872,1.0,0.0,0.0,3.642840385437012,3.642863988876343,8.854694328874757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.240234375,0.0,1505.302734375,1895.4371337890625,0.0,3668.94970703125,0.9017927050590516,1.0,0.0,3.0,1.0,0.0
17854800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8365370035171509,0.4133147001266479,0.3747450411319732,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9778854846954346,0.6523163914680481,0.6186560392379761,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9708685874938964,0.6379586458206177,0.4465562105178833,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.856539249420166,0.4457096457481384,0.4249063432216644,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7031102776527405,0.2401892393827438,1.0989936590194702,285.0019226074219,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2088928222656,285.0011291503906,1.0,0.6704314947128296,0.3574639558792114,0.3574639558792114,1.0,1.0,-3.5595269203186035,0.9478785395622252,2.6116485595703125,0.1468628942966461,0.9359683990478516,0.9359683990478516,0.0,203.7254333496093,202.0,59925.5234375,0.0,3810.689453125,1.0,279.1414794921875,283.0742492675781,295.8338623046875,299.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33333.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286705851554872,1.0,0.0,0.0,3.642840385437012,3.642863988876343,8.854694328874757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.240234375,0.0,1505.302734375,1895.4371337890625,0.0,3668.94970703125,0.9017927050590516,1.0,0.0,3.0,1.0,0.0
17854860,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8371292352676392,0.4125309586524963,0.3742614686489105,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9785116314888,0.6511003375053406,0.617767870426178,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9727402925491332,0.6392709016799927,0.4476557374000549,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8576743602752686,0.4457456767559051,0.4251163899898529,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7041034698486328,0.240193173289299,1.0994869470596311,284.9089050292969,284.95001220703125,299.9064025878906,292.8958435058594,297.92340087890625,297.2033386230469,284.9095764160156,1.0,0.6701520085334778,0.3570434153079986,0.3570434153079986,1.0,1.0,-3.560054063796997,0.9467082023620604,2.6133458614349365,0.1458601355552673,0.852149486541748,0.852149486541748,0.0,202.910873413086,205.0,60678.2265625,0.0,3807.070556640625,1.0,278.8583679199219,282.9604187011719,295.9135437011719,299.831787109375,293.1499938964844,293.1499938964844,279.1499938964844,38364.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359968304634094,1.0,0.0,0.0,3.5349786281585693,3.5350019931793213,8.338095653925848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.025390625,0.0,1426.060546875,1895.4371337890625,0.0,3735.983154296875,0.881754457950592,1.0,0.0,3.0,1.0,0.0
17854920,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8371292352676392,0.4125309586524963,0.3742614686489105,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9785116314888,0.6511003375053406,0.617767870426178,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9727402925491332,0.6392709016799927,0.4476557374000549,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8576743602752686,0.4457456767559051,0.4251163899898529,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7041034698486328,0.240193173289299,1.0994869470596311,284.9089050292969,284.95001220703125,299.9064025878906,292.8958435058594,297.92340087890625,297.2033386230469,284.9095764160156,1.0,0.6701520085334778,0.3570434153079986,0.3570434153079986,1.0,1.0,-3.560054063796997,0.9467082023620604,2.6133458614349365,0.1458601355552673,0.852149486541748,0.852149486541748,0.0,202.910873413086,205.0,60678.2265625,0.0,3807.070556640625,1.0,278.8583679199219,282.9604187011719,295.9135437011719,299.831787109375,293.1499938964844,293.1499938964844,279.1499938964844,38364.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359968304634094,1.0,0.0,0.0,3.5349786281585693,3.5350019931793213,8.338095653925848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.025390625,0.0,1426.060546875,1895.4371337890625,0.0,3735.983154296875,0.881754457950592,1.0,0.0,3.0,1.0,0.0
17854980,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8366191983222961,0.4126870930194855,0.374195396900177,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9777591228485109,0.6508442163467407,0.6172921657562256,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9732062816619872,0.6416510343551636,0.4491257071495056,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8574910163879395,0.4464287459850311,0.4255914986133575,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7039040327072144,0.2405301183462143,1.1005496978759766,285.0033874511719,284.95001220703125,299.9086303710937,292.9297180175781,297.92498779296875,297.20587158203125,285.0025939941406,1.0,0.6708981990814209,0.3566228449344635,0.3566228449344635,1.0,1.0,-3.56301212310791,0.9463093876838684,2.6167027950286865,0.1448646038770675,0.9402959942817688,0.9402959942817688,0.0,203.47854614257807,208.0,60147.5859375,0.0,3818.015380859375,1.0,279.1415710449219,283.075439453125,295.9049377441406,299.7191467285156,293.1499938964844,293.1499938964844,278.8500061035156,33284.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274477362632751,1.0,0.0,0.0,3.655240058898926,3.655263662338257,8.915077387428028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4990234375,0.0,1518.6568603515625,1895.4371337890625,0.0,3657.72509765625,0.9046035408973694,1.0,0.0,3.0,1.0,0.0
17855040,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8366191983222961,0.4126870930194855,0.374195396900177,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9777591228485109,0.6508442163467407,0.6172921657562256,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9732062816619872,0.6416510343551636,0.4491257071495056,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8574910163879395,0.4464287459850311,0.4255914986133575,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7039040327072144,0.2405301183462143,1.1005496978759766,285.0033874511719,284.95001220703125,299.9086303710937,292.9297180175781,297.92498779296875,297.20587158203125,285.0025939941406,1.0,0.6708981990814209,0.3566228449344635,0.3566228449344635,1.0,1.0,-3.56301212310791,0.9463093876838684,2.6167027950286865,0.1448646038770675,0.9402959942817688,0.9402959942817688,0.0,203.47854614257807,208.0,60147.5859375,0.0,3818.015380859375,1.0,279.1415710449219,283.075439453125,295.9049377441406,299.7191467285156,293.1499938964844,293.1499938964844,278.8500061035156,33284.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274477362632751,1.0,0.0,0.0,3.655240058898926,3.655263662338257,8.915077387428028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4990234375,0.0,1518.6568603515625,1895.4371337890625,0.0,3657.72509765625,0.9046035408973694,1.0,0.0,3.0,1.0,0.0
17855100,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8357840180397034,0.4123008847236633,0.3741417825222015,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9767338633537292,0.650252103805542,0.6170545220375061,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9727402329444884,0.6422732472419739,0.4498177468776703,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8568041324615479,0.4464552998542785,0.4258476495742798,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7033060789108276,0.2405358403921127,1.1012555360794067,284.8807373046875,284.95001220703125,299.9091491699219,292.94598388671875,297.9227600097656,297.2032775878906,284.8795471191406,1.0,0.6715322136878967,0.3564125597476959,0.3564125597476959,1.0,1.0,-3.5646588802337646,0.9461557865142822,2.6185030937194824,0.1445080339908599,0.8557640314102173,0.8557640314102173,0.0,204.3028259277344,208.0,61110.625,0.0,3827.19677734375,1.0,278.8980712890625,282.9356384277344,295.9755249023437,299.95806884765625,293.1499938964844,293.1499938964844,278.8500061035156,37628.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333323240280152,1.0,0.0,0.0,3.6218032836914062,3.621827363967896,8.752719509175222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5458984375,0.0,1514.1134033203125,1895.4371337890625,0.0,3711.647216796875,0.8979566097259521,1.0,0.0,3.0,1.0,0.0
17855160,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8339651226997375,0.4117884337902069,0.3737270534038543,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.974643051624298,0.6494984030723572,0.61640864610672,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9711663722991944,0.6427610516548157,0.4501817524433136,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8551418781280518,0.4463464319705963,0.4258140921592712,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7018319368362427,0.2404369264841079,1.101178765296936,284.90728759765625,284.95001220703125,299.90924072265625,292.96173095703125,297.9193420410156,297.1993408203125,284.90850830078125,1.0,0.6721094846725464,0.356188416481018,0.356188416481018,1.0,1.0,-3.563690423965454,0.9451424479484558,2.618547916412353,0.1438234746456146,0.8544110655784607,0.8544110655784607,0.0,205.69607543945312,211.0,60894.04296875,0.0,3833.228759765625,1.0,278.8579406738281,282.959228515625,295.9811096191406,299.9156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38493.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350375533103944,1.0,0.0,0.0,3.5475127696990967,3.547536373138428,8.397331043852319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.2255859375,0.0,1440.2386474609375,1895.4371337890625,0.0,3727.227783203125,0.8845987915992737,1.0,0.0,3.0,1.0,0.0
17855220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8317432403564453,0.4118580520153045,0.3736312985420227,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9718195199966432,0.6491326093673706,0.6158824563026428,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9695201516151428,0.6449711918830872,0.4515694081783294,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8531191945075989,0.4469318985939026,0.4262516796588897,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6999924182891846,0.2406973242759704,1.1021658182144165,285.00311279296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9194030761719,297.201171875,285.00225830078125,1.0,0.673593282699585,0.3557401597499847,0.3557401597499847,1.0,1.0,-3.566316843032837,0.9445493817329408,2.621767282485962,0.1426845043897628,0.943169355392456,0.943169355392456,0.0,207.8776397705078,214.0,60347.859375,0.0,3853.193603515625,1.0,279.14166259765625,283.0751953125,295.9677429199219,299.79693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33326.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266559481620787,1.0,0.0,0.0,3.667907238006592,3.667931079864502,8.97697475465975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8662109375,0.0,1533.0843505859375,1895.4371337890625,0.0,3650.4521484375,0.9074227213859558,1.0,0.0,3.0,1.0,0.0
17855280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8317432403564453,0.4118580520153045,0.3736312985420227,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9718195199966432,0.6491326093673706,0.6158824563026428,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9695201516151428,0.6449711918830872,0.4515694081783294,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8531191945075989,0.4469318985939026,0.4262516796588897,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6999924182891846,0.2406973242759704,1.1021658182144165,285.00311279296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9194030761719,297.201171875,285.00225830078125,1.0,0.673593282699585,0.3557401597499847,0.3557401597499847,1.0,1.0,-3.566316843032837,0.9445493817329408,2.621767282485962,0.1426845043897628,0.943169355392456,0.943169355392456,0.0,207.8776397705078,214.0,60347.859375,0.0,3853.193603515625,1.0,279.14166259765625,283.0751953125,295.9677429199219,299.79693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33326.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266559481620787,1.0,0.0,0.0,3.667907238006592,3.667931079864502,8.97697475465975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8662109375,0.0,1533.0843505859375,1895.4371337890625,0.0,3650.4521484375,0.9074227213859558,1.0,0.0,3.0,1.0,0.0
17855340,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.828289270401001,0.4108861684799194,0.3731242418289184,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9675294756889344,0.6476884484291077,0.6149351000785828,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9663516283035278,0.6459110379219055,0.4525303244590759,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8499168157577515,0.4467612206935882,0.4264213442802429,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6971223950386047,0.2405436635017395,1.1026653051376345,284.9065856933594,284.95001220703125,299.9046630859375,293.0189819335937,297.9123840332031,297.1942749023437,284.9073486328125,1.0,0.6751514077186584,0.3552919030189514,0.3552919030189514,1.0,1.0,-3.566537857055664,0.943191409111023,2.623346328735352,0.1415296196937561,0.8563747406005859,0.8563747406005859,0.0,210.94224548339844,217.0,61091.234375,0.0,3872.423828125,1.0,278.858154296875,282.9584045410156,296.03839111328125,299.9870300292969,293.1499938964844,293.1499938964844,279.1499938964844,38417.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343106746673584,1.0,0.0,0.0,3.560441732406616,3.560465335845948,8.458650313514227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6328125,0.0,1453.439453125,1895.4371337890625,0.0,3720.588623046875,0.8874197006225586,1.0,0.0,3.0,1.0,0.0
