time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.828289270401001,0.4108861684799194,0.3731242418289184,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9675294756889344,0.6476884484291077,0.6149351000785828,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9663516283035278,0.6459110379219055,0.4525303244590759,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8499168157577515,0.4467612206935882,0.4264213442802429,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6971223950386047,0.2405436635017395,1.1026653051376345,284.9065856933594,284.95001220703125,299.9046630859375,293.0189819335937,297.9123840332031,297.1942749023437,284.9073486328125,1.0,0.6751514077186584,0.3552919030189514,0.3552919030189514,1.0,1.0,-3.566537857055664,0.943191409111023,2.623346328735352,0.1415296196937561,0.8563747406005859,0.8563747406005859,0.0,210.94224548339844,217.0,61091.234375,0.0,3872.423828125,1.0,278.858154296875,282.9584045410156,296.03839111328125,299.9870300292969,293.1499938964844,293.1499938964844,279.1499938964844,38417.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343106746673584,1.0,0.0,0.0,3.560441732406616,3.560465335845948,8.458650313514227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6328125,0.0,1453.439453125,1895.4371337890625,0.0,3720.588623046875,0.8874197006225586,1.0,0.0,3.0,1.0,0.0
17855460,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8256983160972595,0.410901129245758,0.3729915022850036,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9640633463859558,0.6472405791282654,0.6143451929092407,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9641159176826476,0.6479772329330444,0.4538260400295257,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8475095629692078,0.4472748339176178,0.426804631948471,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6949073076248169,0.2407615482807159,1.103524088859558,285.0027160644531,284.95001220703125,299.89910888671875,293.0436706542969,297.91119384765625,297.1958312988281,285.0014953613281,1.0,0.6767808794975281,0.3548847734928131,0.3548847734928131,1.0,1.0,-3.5687124729156494,0.9425806403160096,2.626131772994995,0.1404443234205246,0.9450507760047911,0.9450507760047911,0.0,213.5564422607422,220.0,60507.18359375,0.0,3893.915771484375,1.0,279.142578125,283.0751342773437,296.019775390625,299.86151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33311.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926013708114624,1.0,0.0,0.0,3.678873300552368,3.6788971424102783,9.030732144310604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.34765625,0.0,1545.2564697265625,1895.4371337890625,0.0,3644.549560546875,0.9096475839614868,1.0,0.0,3.0,1.0,0.0
17855520,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8256983160972595,0.410901129245758,0.3729915022850036,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9640633463859558,0.6472405791282654,0.6143451929092407,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9641159176826476,0.6479772329330444,0.4538260400295257,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8475095629692078,0.4472748339176178,0.426804631948471,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6949073076248169,0.2407615482807159,1.103524088859558,285.0027160644531,284.95001220703125,299.89910888671875,293.0436706542969,297.91119384765625,297.1958312988281,285.0014953613281,1.0,0.6767808794975281,0.3548847734928131,0.3548847734928131,1.0,1.0,-3.5687124729156494,0.9425806403160096,2.626131772994995,0.1404443234205246,0.9450507760047911,0.9450507760047911,0.0,213.5564422607422,220.0,60507.18359375,0.0,3893.915771484375,1.0,279.142578125,283.0751342773437,296.019775390625,299.86151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33311.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926013708114624,1.0,0.0,0.0,3.678873300552368,3.6788971424102783,9.030732144310604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.34765625,0.0,1545.2564697265625,1895.4371337890625,0.0,3644.549560546875,0.9096475839614868,1.0,0.0,3.0,1.0,0.0
17855580,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8221474289894104,0.4098719954490661,0.3724543154239654,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9594027400016784,0.6457132697105408,0.6133416891098022,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9606466889381408,0.6487564444541931,0.4546968042850494,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8442375063896179,0.4470308423042297,0.4269236624240875,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6919350624084473,0.2405725121498108,1.1039247512817385,284.90533447265625,284.95001220703125,299.8910522460937,293.0653381347656,297.9029541015625,297.1888122558594,284.9065246582031,1.0,0.6783854961395264,0.3544776737689972,0.3544776737689972,1.0,1.0,-3.5685417652130127,0.9412295818328856,2.627312183380127,0.1393612772226333,0.8572428226470947,0.8572428226470947,0.0,216.83572387695312,223.0,61220.078125,0.0,3913.466552734375,1.0,278.8575439453125,282.9583435058594,296.0857238769531,300.0452575683594,293.1499938964844,293.1499938964844,279.1499938964844,38569.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933840274810791,1.0,0.0,0.0,3.566848039627075,3.5668716430664062,8.489116680721054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.84375,0.0,1461.3997802734375,1895.4371337890625,0.0,3716.29052734375,0.888962984085083,1.0,0.0,3.0,1.0,0.0
17855640,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8221474289894104,0.4098719954490661,0.3724543154239654,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9594027400016784,0.6457132697105408,0.6133416891098022,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9606466889381408,0.6487564444541931,0.4546968042850494,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8442375063896179,0.4470308423042297,0.4269236624240875,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6919350624084473,0.2405725121498108,1.1039247512817385,284.90533447265625,284.95001220703125,299.8910522460937,293.0653381347656,297.9029541015625,297.1888122558594,284.9065246582031,1.0,0.6783854961395264,0.3544776737689972,0.3544776737689972,1.0,1.0,-3.5685417652130127,0.9412295818328856,2.627312183380127,0.1393612772226333,0.8572428226470947,0.8572428226470947,0.0,216.83572387695312,223.0,61220.078125,0.0,3913.466552734375,1.0,278.8575439453125,282.9583435058594,296.0857238769531,300.0452575683594,293.1499938964844,293.1499938964844,279.1499938964844,38569.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933840274810791,1.0,0.0,0.0,3.566848039627075,3.5668716430664062,8.489116680721054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.84375,0.0,1461.3997802734375,1895.4371337890625,0.0,3716.29052734375,0.888962984085083,1.0,0.0,3.0,1.0,0.0
17855700,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8204734325408936,0.4097928404808044,0.3721957206726074,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9571464657783508,0.6453752517700195,0.6128219962120056,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9590208530426024,0.6496561765670776,0.4551422894001007,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.842694878578186,0.4471926391124725,0.4269503653049469,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6905012726783752,0.2406195849180221,1.1039291620254517,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.9011535644531,297.1888427734375,285.01611328125,1.0,0.6791293025016785,0.3542741239070892,0.3542741239070892,1.0,1.0,-3.568171977996826,0.940471649169922,2.6277003288269043,0.1386537849903106,0.934456706047058,0.934456706047058,0.0,218.3822479248047,223.0,60427.6796875,0.0,3921.957763671875,1.0,279.0997314453125,283.0848693847656,296.04302978515625,299.8467102050781,293.1499938964844,293.1499938964844,279.1499938964844,34024.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278104901313782,1.0,0.0,0.0,3.61864972114563,3.618673086166382,8.737484336052148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.7294921875,0.0,1483.9140625,1895.4371337890625,0.0,3661.0556640625,0.8984146118164062,1.0,0.0,3.0,1.0,0.0
17855760,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8194853067398071,0.4098327457904815,0.3722709417343139,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9556835293769836,0.645182192325592,0.6126728057861328,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9582016468048096,0.6506613492965698,0.4558793902397156,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8417980074882507,0.44747394323349,0.4272410571575165,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6896689534187317,0.2407602667808532,1.1046589612960815,285.0025329589844,284.95001220703125,299.8803405761719,293.0837097167969,297.90020751953125,297.19012451171875,285.00128173828125,1.0,0.6800026893615723,0.3540764451026916,0.3540764451026916,1.0,1.0,-3.570195198059082,0.9404763579368592,2.629718780517578,0.1382192820310592,0.9461562633514404,0.9461562633514404,0.0,219.5757751464844,226.0,60614.09375,0.0,3934.42529296875,1.0,279.1427001953125,283.0760192871094,296.060302734375,299.91119384765625,293.1499938964844,293.1499938964844,278.8500061035156,33343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256680607795716,1.0,0.0,0.0,3.684749841690064,3.6847736835479736,9.059605758920952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.30859375,0.0,1552.11181640625,1895.4371337890625,0.0,3641.3720703125,0.9110376238822936,1.0,0.0,3.0,1.0,0.0
17855820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8159437775611877,0.4087551832199096,0.3716935813426971,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.950872540473938,0.6435770988464355,0.611599326133728,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9546146988868712,0.6512541770935059,0.456629991531372,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.838613748550415,0.4471614956855774,0.4272992014884949,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6867522597312927,0.2405455261468887,1.1049566268920898,284.9042053222656,284.95001220703125,299.8667297363281,293.09844970703125,297.89044189453125,297.1830749511719,284.9052429199219,1.0,0.6815685629844666,0.3536811470985412,0.3536811470985412,1.0,1.0,-3.5695502758026123,0.9390147924423218,2.63053560256958,0.1371035128831863,0.8573005795478821,0.8573005795478821,0.0,222.91270446777344,229.0,61307.2421875,0.0,3953.114501953125,1.0,278.85772705078125,282.9584655761719,296.1192932128906,300.0870056152344,293.1499938964844,293.1499938964844,279.1499938964844,38594.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933594524860382,1.0,0.0,0.0,3.57199764251709,3.572021245956421,8.513646321262058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.171875,0.0,1467.1026611328125,1895.4371337890625,0.0,3714.044189453125,0.8900305032730103,1.0,0.0,3.0,1.0,0.0
17855880,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8159437775611877,0.4087551832199096,0.3716935813426971,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.950872540473938,0.6435770988464355,0.611599326133728,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9546146988868712,0.6512541770935059,0.456629991531372,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.838613748550415,0.4471614956855774,0.4272992014884949,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6867522597312927,0.2405455261468887,1.1049566268920898,284.9042053222656,284.95001220703125,299.8667297363281,293.09844970703125,297.89044189453125,297.1830749511719,284.9052429199219,1.0,0.6815685629844666,0.3536811470985412,0.3536811470985412,1.0,1.0,-3.5695502758026123,0.9390147924423218,2.63053560256958,0.1371035128831863,0.8573005795478821,0.8573005795478821,0.0,222.91270446777344,229.0,61307.2421875,0.0,3953.114501953125,1.0,278.85772705078125,282.9584655761719,296.1192932128906,300.0870056152344,293.1499938964844,293.1499938964844,279.1499938964844,38594.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933594524860382,1.0,0.0,0.0,3.57199764251709,3.572021245956421,8.513646321262058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.171875,0.0,1467.1026611328125,1895.4371337890625,0.0,3714.044189453125,0.8900305032730103,1.0,0.0,3.0,1.0,0.0
17855940,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.813283383846283,0.4086632132530212,0.3714738488197326,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9470720887184144,0.6429628133773804,0.610864520072937,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9520889520645142,0.6529598832130432,0.4576849043369293,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.836249589920044,0.4475353956222534,0.4275598526000976,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6845477223396301,0.2407099157571792,1.1056078672409058,285.001708984375,284.95001220703125,299.8500061035156,293.1093444824219,297.8859558105469,297.18408203125,285.0008850097656,1.0,0.683134138584137,0.3532858192920685,0.3532858192920685,1.0,1.0,-3.570759057998657,0.9381418824195862,2.632617235183716,0.135917067527771,0.9459316730499268,0.9459316730499268,0.0,225.67727661132807,232.0,60664.9921875,0.0,3973.101318359375,1.0,279.1418151855469,283.0771789550781,296.0876770019531,299.9444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33464.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256600141525269,1.0,0.0,0.0,3.685298442840576,3.6853222846984863,9.062302979145898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3798828125,0.0,1553.639892578125,1895.4371337890625,0.0,3641.297607421875,0.9114904999732972,1.0,0.0,3.0,1.0,0.0
17856000,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.813283383846283,0.4086632132530212,0.3714738488197326,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9470720887184144,0.6429628133773804,0.610864520072937,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9520889520645142,0.6529598832130432,0.4576849043369293,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.836249589920044,0.4475353956222534,0.4275598526000976,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6845477223396301,0.2407099157571792,1.1056078672409058,285.001708984375,284.95001220703125,299.8500061035156,293.1093444824219,297.8859558105469,297.18408203125,285.0008850097656,1.0,0.683134138584137,0.3532858192920685,0.3532858192920685,1.0,1.0,-3.570759057998657,0.9381418824195862,2.632617235183716,0.135917067527771,0.9459316730499268,0.9459316730499268,0.0,225.67727661132807,232.0,60664.9921875,0.0,3973.101318359375,1.0,279.1418151855469,283.0771789550781,296.0876770019531,299.9444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33464.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256600141525269,1.0,0.0,0.0,3.685298442840576,3.6853222846984863,9.062302979145898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3798828125,0.0,1553.639892578125,1895.4371337890625,0.0,3641.297607421875,0.9114904999732972,1.0,0.0,3.0,1.0,0.0
17856060,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.809710681438446,0.4075346887111664,0.3708467781543731,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.942192018032074,0.6412778496742249,0.6097110509872437,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9484152793884276,0.6533435583114624,0.4582890570163727,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8331627249717712,0.4471518993377685,0.4275493621826172,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6817160844802856,0.240472212433815,1.1058012247085571,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.8748779296875,297.177001953125,284.9053649902344,1.0,0.6846373081207275,0.3528958559036255,0.3528958559036255,1.0,1.0,-3.569573879241944,0.9365289211273192,2.633044958114624,0.1347455531358719,0.8571352362632751,0.8571352362632751,0.0,229.0374755859375,235.0,61329.58984375,0.0,3990.533447265625,1.0,278.85748291015625,282.9604797363281,296.1389465332031,300.1101989746094,293.1499938964844,293.1499938964844,279.1499938964844,38668.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933536410331726,1.0,0.0,0.0,3.5713155269622803,3.5713393688201904,8.510395446137409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.4814453125,0.0,1466.91650390625,1895.4371337890625,0.0,3713.51318359375,0.8900346159934998,1.0,0.0,3.0,1.0,0.0
17856120,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.809710681438446,0.4075346887111664,0.3708467781543731,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.942192018032074,0.6412778496742249,0.6097110509872437,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9484152793884276,0.6533435583114624,0.4582890570163727,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8331627249717712,0.4471518993377685,0.4275493621826172,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6817160844802856,0.240472212433815,1.1058012247085571,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.8748779296875,297.177001953125,284.9053649902344,1.0,0.6846373081207275,0.3528958559036255,0.3528958559036255,1.0,1.0,-3.569573879241944,0.9365289211273192,2.633044958114624,0.1347455531358719,0.8571352362632751,0.8571352362632751,0.0,229.0374755859375,235.0,61329.58984375,0.0,3990.533447265625,1.0,278.85748291015625,282.9604797363281,296.1389465332031,300.1101989746094,293.1499938964844,293.1499938964844,279.1499938964844,38668.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933536410331726,1.0,0.0,0.0,3.5713155269622803,3.5713393688201904,8.510395446137409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.4814453125,0.0,1466.91650390625,1895.4371337890625,0.0,3713.51318359375,0.8900346159934998,1.0,0.0,3.0,1.0,0.0
17856180,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8070064783096313,0.4073920547962188,0.3705821633338928,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9383661150932312,0.6405845284461975,0.6089029908180237,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.945826530456543,0.6548516154289246,0.4592047035694122,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308683633804321,0.4474565684795379,0.427745521068573,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.679584801197052,0.2406164705753326,1.106364369392395,285.00115966796875,284.95001220703125,299.8127136230469,293.1268310546875,297.86968994140625,297.1778259277344,285.0003662109375,1.0,0.6861383318901062,0.3525058627128601,0.3525058627128601,1.0,1.0,-3.570289373397827,0.9355186820030212,2.634770631790161,0.1335167437791824,0.9451219439506532,0.9451219439506532,0.0,231.809310913086,238.0,60676.265625,0.0,4009.301513671875,1.0,279.1418151855469,283.0787658691406,296.1041564941406,299.96258544921875,293.1499938964844,293.1499938964844,278.8500061035156,33496.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925386607646942,1.0,0.0,0.0,3.684440851211548,3.684464931488037,9.058086902768992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.568359375,0.0,1552.914794921875,1895.4371337890625,0.0,3638.783935546875,0.91131854057312,1.0,0.0,3.0,1.0,0.0
17856240,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8070064783096313,0.4073920547962188,0.3705821633338928,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9383661150932312,0.6405845284461975,0.6089029908180237,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.945826530456543,0.6548516154289246,0.4592047035694122,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308683633804321,0.4474565684795379,0.427745521068573,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.679584801197052,0.2406164705753326,1.106364369392395,285.00115966796875,284.95001220703125,299.8127136230469,293.1268310546875,297.86968994140625,297.1778259277344,285.0003662109375,1.0,0.6861383318901062,0.3525058627128601,0.3525058627128601,1.0,1.0,-3.570289373397827,0.9355186820030212,2.634770631790161,0.1335167437791824,0.9451219439506532,0.9451219439506532,0.0,231.809310913086,238.0,60676.265625,0.0,4009.301513671875,1.0,279.1418151855469,283.0787658691406,296.1041564941406,299.96258544921875,293.1499938964844,293.1499938964844,278.8500061035156,33496.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925386607646942,1.0,0.0,0.0,3.684440851211548,3.684464931488037,9.058086902768992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.568359375,0.0,1552.914794921875,1895.4371337890625,0.0,3638.783935546875,0.91131854057312,1.0,0.0,3.0,1.0,0.0
17856300,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8055590987205505,0.4068681597709656,0.3704313337802887,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9363632798194884,0.6397854685783386,0.6084973216056824,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9444091320037842,0.6550218462944031,0.4596157073974609,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8296761512756348,0.4472978413105011,0.4278572797775268,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6785071492195129,0.2405381053686142,1.1068178415298462,284.8773193359375,284.95001220703125,299.8031921386719,293.1311340332031,297.8646240234375,297.17498779296875,284.8760681152344,1.0,0.6869325041770935,0.3523108661174774,0.3523108661174774,1.0,1.0,-3.5708014965057373,0.9350551962852478,2.635746479034424,0.1330475509166717,0.858823835849762,0.858823835849762,0.0,233.29653930664065,238.0,61599.3359375,0.0,4019.693603515625,1.0,278.8974609375,282.938232421875,296.1616516113281,300.185791015625,293.1499938964844,293.1499938964844,278.8500061035156,37818.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931316614151001,1.0,0.0,0.0,3.6477808952331534,3.647805213928223,8.878728863237484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3837890625,0.0,1544.298828125,1895.4371337890625,0.0,3693.203369140625,0.903887152671814,1.0,0.0,3.0,1.0,0.0
17856360,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8033795356750488,0.4062172174453735,0.3699135780334472,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9335175156593324,0.6388282775878906,0.6076812744140625,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9421256184577942,0.6550403833389282,0.4596752822399139,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8278850317001343,0.44700488448143,0.4276711344718933,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6768661737442017,0.2403605580329895,1.1064763069152832,284.904052734375,284.95001220703125,299.79364013671875,293.1354064941406,297.858642578125,297.1708984375,284.9053039550781,1.0,0.6875765919685364,0.3521324694156647,0.3521324694156647,1.0,1.0,-3.568636417388916,0.933810532093048,2.6348259449005127,0.1323446482419967,0.8564339280128479,0.8564339280128479,0.0,235.1673583984375,241.0,61327.671875,0.0,4025.494384765625,1.0,278.85772705078125,282.9627685546875,296.1552429199219,300.12701416015625,293.1499938964844,293.1499938964844,279.1499938964844,38711.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933034896850586,1.0,0.0,0.0,3.569326639175415,3.569350242614746,8.500919079779123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1796875,0.0,1465.0966796875,1895.4371337890625,0.0,3708.927490234375,0.8895959258079529,1.0,0.0,3.0,1.0,0.0
17856420,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8006739616394043,0.4060229063034057,0.3696050643920898,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.929729700088501,0.6380594968795776,0.6068052649497986,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9395018219947816,0.6563619375228882,0.4604604244232178,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8256497383117676,0.4472399353981018,0.4278038740158081,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6748171448707581,0.2404872328042984,1.1069667339324951,285.0008544921875,284.95001220703125,299.7742919921875,293.143798828125,297.8533020019531,297.171630859375,285.0000305175781,1.0,0.689014732837677,0.3517756760120392,0.3517756760120392,1.0,1.0,-3.568896532058716,0.9327634572982788,2.6361331939697266,0.1311729848384857,0.9442372918128968,0.9442372918128968,0.0,237.93885803222656,244.0,60673.04296875,0.0,4043.080322265625,1.0,279.14178466796875,283.0809020996094,296.1207580566406,299.97930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33509.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924826443195343,1.0,0.0,0.0,3.6822352409362793,3.6822590827941895,9.04724458905548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.904296875,0.0,1550.5328369140625,1895.4371337890625,0.0,3633.631103515625,0.9108330607414246,1.0,0.0,3.0,1.0,0.0
17856480,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8006739616394043,0.4060229063034057,0.3696050643920898,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.929729700088501,0.6380594968795776,0.6068052649497986,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9395018219947816,0.6563619375228882,0.4604604244232178,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8256497383117676,0.4472399353981018,0.4278038740158081,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6748171448707581,0.2404872328042984,1.1069667339324951,285.0008544921875,284.95001220703125,299.7742919921875,293.143798828125,297.8533020019531,297.171630859375,285.0000305175781,1.0,0.689014732837677,0.3517756760120392,0.3517756760120392,1.0,1.0,-3.568896532058716,0.9327634572982788,2.6361331939697266,0.1311729848384857,0.9442372918128968,0.9442372918128968,0.0,237.93885803222656,244.0,60673.04296875,0.0,4043.080322265625,1.0,279.14178466796875,283.0809020996094,296.1207580566406,299.97930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33509.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924826443195343,1.0,0.0,0.0,3.6822352409362793,3.6822590827941895,9.04724458905548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.904296875,0.0,1550.5328369140625,1895.4371337890625,0.0,3633.631103515625,0.9108330607414246,1.0,0.0,3.0,1.0,0.0
17856540,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7971181273460388,0.4047999680042267,0.3688882887363434,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9249711036682128,0.6362340450286865,0.6055122017860413,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9357858896255492,0.6563664674758911,0.4608002007007599,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8227337002754211,0.4467188417911529,0.4276610016822815,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6722023487091064,0.2402140200138092,1.1069954633712769,284.9046936035156,284.95001220703125,299.7547302246094,293.15203857421875,297.8423767089844,297.1650390625,284.90545654296875,1.0,0.6903896331787109,0.3514188826084137,0.3514188826084137,1.0,1.0,-3.566759824752808,0.9309619069099426,2.6357977390289307,0.1300062239170074,0.8561093807220459,0.8561093807220459,0.0,241.29986572265625,247.0,61328.328125,0.0,4058.010498046875,1.0,278.85809326171875,282.9654541015625,296.17120361328125,300.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,38596.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324114322662354,1.0,0.0,0.0,3.5679574012756348,3.567981004714966,8.494398002767412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.6162109375,0.0,1462.7845458984375,1895.4371337890625,0.0,3703.224365234375,0.8892254829406738,1.0,0.0,3.0,1.0,0.0
17856600,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7971181273460388,0.4047999680042267,0.3688882887363434,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9249711036682128,0.6362340450286865,0.6055122017860413,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9357858896255492,0.6563664674758911,0.4608002007007599,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8227337002754211,0.4467188417911529,0.4276610016822815,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6722023487091064,0.2402140200138092,1.1069954633712769,284.9046936035156,284.95001220703125,299.7547302246094,293.15203857421875,297.8423767089844,297.1650390625,284.90545654296875,1.0,0.6903896331787109,0.3514188826084137,0.3514188826084137,1.0,1.0,-3.566759824752808,0.9309619069099426,2.6357977390289307,0.1300062239170074,0.8561093807220459,0.8561093807220459,0.0,241.29986572265625,247.0,61328.328125,0.0,4058.010498046875,1.0,278.85809326171875,282.9654541015625,296.17120361328125,300.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,38596.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324114322662354,1.0,0.0,0.0,3.5679574012756348,3.567981004714966,8.494398002767412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.6162109375,0.0,1462.7845458984375,1895.4371337890625,0.0,3703.224365234375,0.8892254829406738,1.0,0.0,3.0,1.0,0.0
17856660,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7944844365119934,0.4045546650886535,0.3685406446456909,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9212947487831116,0.6353937983512878,0.6045764088630676,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9331604242324828,0.6575123071670532,0.4614667594432831,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.820544421672821,0.4468846023082733,0.4277333617210388,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6702420711517334,0.2403244376182556,1.10742449760437,285.00054931640625,284.95001220703125,299.73492431640625,293.1600952148437,297.8370361328125,297.1657409667969,284.9997253417969,1.0,0.6917679309844971,0.3511053025722503,0.3511053025722503,1.0,1.0,-3.5666120052337646,0.9299209713935852,2.636691093444824,0.12892647087574,0.943164050579071,0.943164050579071,0.0,244.0635986328125,250.0,60658.45703125,0.0,4074.4794921875,1.0,279.14178466796875,283.0832824707031,296.1369323730469,299.9949035644531,293.1499938964844,293.1499938964844,278.8500061035156,33517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242088198661804,1.0,0.0,0.0,3.679113149642944,3.679136991500856,9.031909371515212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.671875,0.0,1547.080810546875,1895.4371337890625,0.0,3627.9482421875,0.9101291298866272,1.0,0.0,3.0,1.0,0.0
17856720,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7944844365119934,0.4045546650886535,0.3685406446456909,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9212947487831116,0.6353937983512878,0.6045764088630676,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9331604242324828,0.6575123071670532,0.4614667594432831,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.820544421672821,0.4468846023082733,0.4277333617210388,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6702420711517334,0.2403244376182556,1.10742449760437,285.00054931640625,284.95001220703125,299.73492431640625,293.1600952148437,297.8370361328125,297.1657409667969,284.9997253417969,1.0,0.6917679309844971,0.3511053025722503,0.3511053025722503,1.0,1.0,-3.5666120052337646,0.9299209713935852,2.636691093444824,0.12892647087574,0.943164050579071,0.943164050579071,0.0,244.0635986328125,250.0,60658.45703125,0.0,4074.4794921875,1.0,279.14178466796875,283.0832824707031,296.1369323730469,299.9949035644531,293.1499938964844,293.1499938964844,278.8500061035156,33517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242088198661804,1.0,0.0,0.0,3.679113149642944,3.679136991500856,9.031909371515212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.671875,0.0,1547.080810546875,1895.4371337890625,0.0,3627.9482421875,0.9101291298866272,1.0,0.0,3.0,1.0,0.0
17856780,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7910231947898865,0.4032860100269317,0.3677822351455688,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9167229533195496,0.6335048079490662,0.6032218337059021,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.929472804069519,0.6573435664176941,0.4616881608963012,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8176754117012024,0.4462965130805969,0.4275271296501159,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677383184432983,0.2400362342596054,1.1073859930038452,284.9049072265625,284.95001220703125,299.7149353027344,293.1679077148437,297.826416015625,297.1595458984375,284.9056396484375,1.0,0.6930838823318481,0.3507917523384094,0.3507917523384094,1.0,1.0,-3.564051628112793,0.928126335144043,2.635925531387329,0.127854585647583,0.8553603887557983,0.8553603887557983,0.0,247.41981506347656,253.0,61307.453125,0.0,4088.24609375,1.0,278.85809326171875,282.9684753417969,296.1869812011719,300.1574401855469,293.1499938964844,293.1499938964844,279.1499938964844,38601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317739009857178,1.0,0.0,0.0,3.5641887187957764,3.5642123222351074,8.476463335682638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2568359375,0.0,1458.782470703125,1895.4371337890625,0.0,3697.390380859375,0.8883965611457825,1.0,0.0,3.0,1.0,0.0
17856840,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7910231947898865,0.4032860100269317,0.3677822351455688,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9167229533195496,0.6335048079490662,0.6032218337059021,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.929472804069519,0.6573435664176941,0.4616881608963012,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8176754117012024,0.4462965130805969,0.4275271296501159,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677383184432983,0.2400362342596054,1.1073859930038452,284.9049072265625,284.95001220703125,299.7149353027344,293.1679077148437,297.826416015625,297.1595458984375,284.9056396484375,1.0,0.6930838823318481,0.3507917523384094,0.3507917523384094,1.0,1.0,-3.564051628112793,0.928126335144043,2.635925531387329,0.127854585647583,0.8553603887557983,0.8553603887557983,0.0,247.41981506347656,253.0,61307.453125,0.0,4088.24609375,1.0,278.85809326171875,282.9684753417969,296.1869812011719,300.1574401855469,293.1499938964844,293.1499938964844,279.1499938964844,38601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317739009857178,1.0,0.0,0.0,3.5641887187957764,3.5642123222351074,8.476463335682638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2568359375,0.0,1458.782470703125,1895.4371337890625,0.0,3697.390380859375,0.8883965611457825,1.0,0.0,3.0,1.0,0.0
17856900,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7894190549850464,0.4030803143978119,0.3674217760562897,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9146051406860352,0.6329814791679382,0.6025415062904358,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9277822971343994,0.6577728390693665,0.461810290813446,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8163220286369324,0.4462878108024597,0.4274005591869354,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6665517687797546,0.240037515759468,1.107203722000122,285.013916015625,284.95001220703125,299.7048645019531,293.1717529296875,297.8232116699219,297.1592712402344,285.0147705078125,1.0,0.6936815977096558,0.3506349623203277,0.3506349623203277,1.0,1.0,-3.562568187713623,0.9271723628044128,2.635395765304565,0.1271690130233764,0.9316568374633788,0.9316568374633788,0.0,248.9771728515625,253.0,60481.3125,0.0,4093.869384765625,1.0,279.0997009277344,283.09490966796875,296.1391906738281,299.9512634277344,293.1499938964844,293.1499938964844,279.1499938964844,34112.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257227182388306,1.0,0.0,0.0,3.612937211990357,3.612960577011109,8.709919256943977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8271484375,0.0,1478.348388671875,1895.4371337890625,0.0,3641.87451171875,0.8972266912460327,1.0,0.0,3.0,1.0,0.0
17856960,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7884424328804016,0.4029912948608398,0.3673860132694244,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.913205623626709,0.6325975656509399,0.6022192239761353,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.926842987537384,0.6583239436149597,0.4622322916984558,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8154909014701843,0.4463944435119629,0.4275328814983368,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6658502817153931,0.2401314675807953,1.1077423095703125,285.00018310546875,284.95001220703125,299.6947631835937,293.175537109375,297.8210144042969,297.1602478027344,284.9989013671875,1.0,0.6944036483764648,0.3504868149757385,0.3504868149757385,1.0,1.0,-3.56345009803772,0.9269751310348512,2.636474847793579,0.1267580687999725,0.941948652267456,0.941948652267456,0.0,250.18751525878903,256.0,60638.18359375,0.0,4103.54052734375,1.0,279.14263916015625,283.08551025390625,296.15155029296875,300.0087585449219,293.1499938964844,293.1499938964844,278.8500061035156,33451.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235265851020812,1.0,0.0,0.0,3.67723560333252,3.6772594451904297,9.02269277958112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.28515625,0.0,1544.468017578125,1895.4371337890625,0.0,3621.667724609375,0.90941059589386,1.0,0.0,3.0,1.0,0.0
17857020,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7850983142852783,0.4016787409782409,0.3665981292724609,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9089375734329224,0.6306499242782593,0.6008186936378479,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9232425093650818,0.6579951047897339,0.4623540639877319,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8126519918441772,0.4457420110702514,0.4272730052471161,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6634693741798401,0.23983034491539,1.107662320137024,284.90484619140625,284.95001220703125,299.6744384765625,293.1828918457031,297.81072998046875,297.1545715332031,284.90594482421875,1.0,0.6956673860549927,0.3501904904842376,0.3501904904842376,1.0,1.0,-3.560564994812012,0.9251357316970824,2.63542914390564,0.1257126331329345,0.8543487787246704,0.8543487787246704,0.0,253.52674865722656,259.0,61268.46875,0.0,4116.3193359375,1.0,278.85760498046875,282.9717712402344,296.2023620605469,300.1710205078125,293.1499938964844,293.1499938964844,279.1499938964844,38709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93115496635437,1.0,0.0,0.0,3.5580849647521973,3.5581085681915283,8.447455570603779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2158203125,0.0,1453.056640625,1895.4371337890625,0.0,3691.72314453125,0.887147068977356,1.0,0.0,3.0,1.0,0.0
17857080,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7850983142852783,0.4016787409782409,0.3665981292724609,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9089375734329224,0.6306499242782593,0.6008186936378479,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9232425093650818,0.6579951047897339,0.4623540639877319,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8126519918441772,0.4457420110702514,0.4272730052471161,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6634693741798401,0.23983034491539,1.107662320137024,284.90484619140625,284.95001220703125,299.6744384765625,293.1828918457031,297.81072998046875,297.1545715332031,284.90594482421875,1.0,0.6956673860549927,0.3501904904842376,0.3501904904842376,1.0,1.0,-3.560564994812012,0.9251357316970824,2.63542914390564,0.1257126331329345,0.8543487787246704,0.8543487787246704,0.0,253.52674865722656,259.0,61268.46875,0.0,4116.3193359375,1.0,278.85760498046875,282.9717712402344,296.2023620605469,300.1710205078125,293.1499938964844,293.1499938964844,279.1499938964844,38709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93115496635437,1.0,0.0,0.0,3.5580849647521973,3.5581085681915283,8.447455570603779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2158203125,0.0,1453.056640625,1895.4371337890625,0.0,3691.72314453125,0.887147068977356,1.0,0.0,3.0,1.0,0.0
17857140,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7825888991355896,0.4013363122940063,0.366163432598114,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.90567946434021,0.6296803951263428,0.5997626781463623,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9206597805023192,0.6588301658630371,0.4627964198589325,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8104591369628906,0.4457750618457794,0.4272210299968719,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6616641283035278,0.2399123460054397,1.10796856880188,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8053283691406,297.1553955078125,284.9988708496094,1.0,0.6969358325004578,0.3498941659927368,0.3498941659927368,1.0,1.0,-3.559600591659546,0.9239020347595216,2.6356985569000244,0.1246114522218704,0.9405813217163086,0.9405813217163086,0.0,256.2891845703125,262.0,60605.60546875,0.0,4130.61279296875,1.0,279.1416931152344,283.0885009765625,296.1669006347656,300.0223083496094,293.1499938964844,293.1499938964844,278.8500061035156,33527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229382276535034,1.0,0.0,0.0,3.670965433120728,3.6709892749786377,8.99195015335863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3369140625,0.0,1538.0128173828125,1895.4371337890625,0.0,3616.249267578125,0.908302366733551,1.0,0.0,3.0,1.0,0.0
17857200,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7825888991355896,0.4013363122940063,0.366163432598114,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.90567946434021,0.6296803951263428,0.5997626781463623,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9206597805023192,0.6588301658630371,0.4627964198589325,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8104591369628906,0.4457750618457794,0.4272210299968719,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6616641283035278,0.2399123460054397,1.10796856880188,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8053283691406,297.1553955078125,284.9988708496094,1.0,0.6969358325004578,0.3498941659927368,0.3498941659927368,1.0,1.0,-3.559600591659546,0.9239020347595216,2.6356985569000244,0.1246114522218704,0.9405813217163086,0.9405813217163086,0.0,256.2891845703125,262.0,60605.60546875,0.0,4130.61279296875,1.0,279.1416931152344,283.0885009765625,296.1669006347656,300.0223083496094,293.1499938964844,293.1499938964844,278.8500061035156,33527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229382276535034,1.0,0.0,0.0,3.670965433120728,3.6709892749786377,8.99195015335863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3369140625,0.0,1538.0128173828125,1895.4371337890625,0.0,3616.249267578125,0.908302366733551,1.0,0.0,3.0,1.0,0.0
