time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7806347012519836,0.4004348516464233,0.3657382428646087,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9032844305038452,0.62835693359375,0.5989347100257874,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9185804724693298,0.6585190296173096,0.4629392921924591,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8087452054023743,0.4453157782554626,0.4271144270896911,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6603068709373474,0.239723727107048,1.1081732511520386,284.8831481933594,284.95001220703125,299.6402893066406,293.1946105957031,297.7988586425781,297.1521301269531,284.8862609863281,1.0,0.6978015899658203,0.3497020006179809,0.3497020006179809,1.0,1.0,-3.5583927631378174,0.922912895679474,2.6354799270629883,0.1240246370434761,0.8507934212684631,0.8507934212684631,0.0,258.3915405273437,262.0,61336.640625,0.0,4140.22509765625,1.0,278.87628173828125,282.95758056640625,296.2256774902344,300.2240905761719,293.1499938964844,293.1499938964844,278.8500061035156,39228.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299704432487488,1.0,0.0,0.0,3.5886800289154053,3.5887041091918945,8.593355005359626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.412109375,0.0,1489.76318359375,1895.4371337890625,0.0,3680.870361328125,0.8930580019950867,1.0,0.0,3.0,1.0,0.0
17857320,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7793325185775757,0.3999840021133423,0.3653311729431152,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.901781678199768,0.6276800632476807,0.5983025431632996,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.917147696018219,0.6583420634269714,0.4628115594387054,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8075867891311646,0.4450616538524627,0.4268975257873535,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6593812108039856,0.2396027892827987,1.1078275442123413,284.90533447265625,284.95001220703125,299.6334228515625,293.19683837890625,297.79547119140625,297.1503295898437,284.906494140625,1.0,0.6981477737426758,0.3496057987213135,0.3496057987213135,1.0,1.0,-3.556311845779419,0.9219639301300048,2.634347915649414,0.1235495433211326,0.8535189032554626,0.8535189032554626,0.0,259.6289978027344,265.0,61230.39453125,0.0,4142.30029296875,1.0,278.8577575683594,282.9755554199219,296.2162475585937,300.18292236328125,293.1499938964844,293.1499938964844,279.1499938964844,38716.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305071234703064,1.0,0.0,0.0,3.5528485774993896,3.5528719425201416,8.42260931221972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.078125,0.0,1447.531005859375,1895.4371337890625,0.0,3685.788818359375,0.8860449194908142,1.0,0.0,3.0,1.0,0.0
17857380,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7768974304199219,0.3995986580848694,0.3648604452610016,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8987621068954468,0.6266553997993469,0.5971977114677429,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9146162271499634,0.6589890718460083,0.4631218910217285,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.805356502532959,0.4450348913669586,0.4267908930778503,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6576662063598633,0.2396844029426574,1.1081348657608032,284.9991455078125,284.95001220703125,299.6127624511719,293.2033996582031,297.7901916503906,297.1513366699219,284.9982604980469,1.0,0.6993698477745056,0.3493174314498901,0.3493174314498901,1.0,1.0,-3.5550222396850586,0.9206557869911194,2.634366512298584,0.1224429160356521,0.9389503598213196,0.9389503598213196,0.0,262.3852844238281,268.0,60568.09765625,0.0,4155.67822265625,1.0,279.1416931152344,283.0911560058594,296.18035888671875,300.033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33540.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92231023311615,1.0,0.0,0.0,3.666346549987793,3.666370153427124,8.969336136033235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7490234375,0.0,1532.9473876953125,1895.4371337890625,0.0,3610.46337890625,0.9072080850601196,1.0,0.0,3.0,1.0,0.0
17857440,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7768974304199219,0.3995986580848694,0.3648604452610016,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8987621068954468,0.6266553997993469,0.5971977114677429,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9146162271499634,0.6589890718460083,0.4631218910217285,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.805356502532959,0.4450348913669586,0.4267908930778503,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6576662063598633,0.2396844029426574,1.1081348657608032,284.9991455078125,284.95001220703125,299.6127624511719,293.2033996582031,297.7901916503906,297.1513366699219,284.9982604980469,1.0,0.6993698477745056,0.3493174314498901,0.3493174314498901,1.0,1.0,-3.5550222396850586,0.9206557869911194,2.634366512298584,0.1224429160356521,0.9389503598213196,0.9389503598213196,0.0,262.3852844238281,268.0,60568.09765625,0.0,4155.67822265625,1.0,279.1416931152344,283.0911560058594,296.18035888671875,300.033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33540.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92231023311615,1.0,0.0,0.0,3.666346549987793,3.666370153427124,8.969336136033235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7490234375,0.0,1532.9473876953125,1895.4371337890625,0.0,3610.46337890625,0.9072080850601196,1.0,0.0,3.0,1.0,0.0
17857500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7756193280220032,0.398963063955307,0.364605039358139,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.897192656993866,0.6257023811340332,0.5966403484344482,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9132761359214784,0.6587463021278381,0.4632505178451538,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.804185688495636,0.4447117745876312,0.4267471432685852,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.656802237033844,0.2395747005939483,1.1084487438201904,284.8768310546875,284.95001220703125,299.6024169921875,293.20654296875,297.7859191894531,297.1496887207031,284.8758239746094,1.0,0.7000253200531006,0.3491732478141784,0.3491732478141784,1.0,1.0,-3.554531574249268,0.9200434684753418,2.634488105773926,0.122033804655075,0.8531953692436218,0.8531953692436218,0.0,263.8668212890625,268.0,61455.73046875,0.0,4163.3818359375,1.0,278.8978881835937,282.9528503417969,296.23663330078125,300.254150390625,293.1499938964844,293.1499938964844,278.8500061035156,37972.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281962513923644,1.0,0.0,0.0,3.6260602474212646,3.626084327697754,8.773307058618229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1396484375,0.0,1521.358154296875,1895.4371337890625,0.0,3664.596923828125,0.8991156816482544,1.0,0.0,3.0,1.0,0.0
17857560,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7737467288970947,0.3982113897800445,0.363994836807251,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8950203657150269,0.6246095895767212,0.5956917405128479,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9112362265586852,0.6583381295204163,0.4630196690559387,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8024685382843018,0.4442665576934814,0.4264138638973236,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6554965376853943,0.2393742948770523,1.1079918146133425,284.9051208496094,284.95001220703125,299.592041015625,293.2096252441406,297.7808837890625,297.14703369140625,284.9062805175781,1.0,0.700538158416748,0.3490462005138397,0.3490462005138397,1.0,1.0,-3.5514302253723145,0.9186773300170898,2.6327528953552246,0.1214033737778663,0.852102518081665,0.852102518081665,0.0,265.716064453125,271.0,61180.2421875,0.0,4166.47314453125,1.0,278.85791015625,282.9787292480469,296.2289733886719,300.1932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38742.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298574924468994,1.0,0.0,0.0,3.5472474098205566,3.547271013259888,8.396074804295495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0380859375,0.0,1441.770751953125,1895.4371337890625,0.0,3679.8349609375,0.8847518563270569,1.0,0.0,3.0,1.0,0.0
17857620,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.771384060382843,0.3977841734886169,0.3634891808032989,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8920734524726868,0.6235330104827881,0.5945412516593933,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.908817172050476,0.6588651537895203,0.4632419049739837,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.800260603427887,0.4441836774349212,0.4262561500072479,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6538602709770203,0.2394478321075439,1.1082744598388672,284.99853515625,284.95001220703125,299.5712890625,293.2155456542969,297.7758483886719,297.1482849121094,284.9976501464844,1.0,0.7017197012901306,0.3487920761108398,0.3487920761108398,1.0,1.0,-3.549846649169922,0.917387843132019,2.6324589252471924,0.1203786805272102,0.9371037483215332,0.9371037483215332,0.0,268.4695739746094,274.0,60514.5703125,0.0,4179.03271484375,1.0,279.1416320800781,283.0939025878906,296.1925048828125,300.0432434082031,293.1499938964844,293.1499938964844,278.8500061035156,33550.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216627478599548,1.0,0.0,0.0,3.660523653030396,3.660547256469727,8.940868951867742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3994140625,0.0,1526.52978515625,1895.4371337890625,0.0,3604.495361328125,0.9059043526649476,1.0,0.0,3.0,1.0,0.0
17857680,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.771384060382843,0.3977841734886169,0.3634891808032989,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8920734524726868,0.6235330104827881,0.5945412516593933,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.908817172050476,0.6588651537895203,0.4632419049739837,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.800260603427887,0.4441836774349212,0.4262561500072479,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6538602709770203,0.2394478321075439,1.1082744598388672,284.99853515625,284.95001220703125,299.5712890625,293.2155456542969,297.7758483886719,297.1482849121094,284.9976501464844,1.0,0.7017197012901306,0.3487920761108398,0.3487920761108398,1.0,1.0,-3.549846649169922,0.917387843132019,2.6324589252471924,0.1203786805272102,0.9371037483215332,0.9371037483215332,0.0,268.4695739746094,274.0,60514.5703125,0.0,4179.03271484375,1.0,279.1416320800781,283.0939025878906,296.1925048828125,300.0432434082031,293.1499938964844,293.1499938964844,278.8500061035156,33550.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216627478599548,1.0,0.0,0.0,3.660523653030396,3.660547256469727,8.940868951867742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3994140625,0.0,1526.52978515625,1895.4371337890625,0.0,3604.495361328125,0.9059043526649476,1.0,0.0,3.0,1.0,0.0
17857740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7683286666870117,0.3963644206523895,0.3625871241092682,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8884273171424866,0.6214480400085449,0.592989444732666,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9056371450424194,0.658126175403595,0.4630680382251739,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7974289059638977,0.4433671534061432,0.4258277118206024,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6517818570137024,0.2391270846128463,1.1080787181854248,284.90576171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7670593261719,297.14459228515625,284.9064025878906,1.0,0.7028480768203735,0.3485379815101623,0.3485379815101623,1.0,1.0,-3.5459439754486084,0.9153729677200316,2.630571126937866,0.1193662360310554,0.8509449362754822,0.8509449362754822,0.0,271.799560546875,277.0,61122.08984375,0.0,4188.96240234375,1.0,278.8582763671875,282.982177734375,296.2398376464844,300.2003173828125,293.1499938964844,293.1499938964844,279.1499938964844,38627.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291567206382751,1.0,0.0,0.0,3.5419018268585205,3.541925430297852,8.370788577849453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5078125,0.0,1435.2728271484375,1895.4371337890625,0.0,3673.408935546875,0.8834940791130066,1.0,0.0,3.0,1.0,0.0
17857800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7683286666870117,0.3963644206523895,0.3625871241092682,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8884273171424866,0.6214480400085449,0.592989444732666,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9056371450424194,0.658126175403595,0.4630680382251739,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7974289059638977,0.4433671534061432,0.4258277118206024,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6517818570137024,0.2391270846128463,1.1080787181854248,284.90576171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7670593261719,297.14459228515625,284.9064025878906,1.0,0.7028480768203735,0.3485379815101623,0.3485379815101623,1.0,1.0,-3.5459439754486084,0.9153729677200316,2.630571126937866,0.1193662360310554,0.8509449362754822,0.8509449362754822,0.0,271.799560546875,277.0,61122.08984375,0.0,4188.96240234375,1.0,278.8582763671875,282.982177734375,296.2398376464844,300.2003173828125,293.1499938964844,293.1499938964844,279.1499938964844,38627.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291567206382751,1.0,0.0,0.0,3.5419018268585205,3.541925430297852,8.370788577849453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5078125,0.0,1435.2728271484375,1895.4371337890625,0.0,3673.408935546875,0.8834940791130066,1.0,0.0,3.0,1.0,0.0
17857860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7660500407218933,0.3959009647369385,0.362055629491806,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8855688571929932,0.6203303337097168,0.5918073058128357,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9034003019332886,0.6585773825645447,0.4632424116134643,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7952752709388733,0.4432388544082641,0.4256314039230346,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6502214670181274,0.2391888052225113,1.10831880569458,284.998046875,284.95001220703125,299.5296936035156,293.226318359375,297.76220703125,297.14599609375,284.9971923828125,1.0,0.7039948105812073,0.348326712846756,0.348326712846756,1.0,1.0,-3.5441365242004395,0.914146602153778,2.6299898624420166,0.1184534654021263,0.9349493384361268,0.9349493384361268,0.0,274.5434875488281,280.0,60439.15625,0.0,4200.84228515625,1.0,279.1415710449219,283.0968017578125,296.203125,300.04949951171875,293.1499938964844,293.1499938964844,278.8500061035156,33555.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209535121917723,1.0,0.0,0.0,3.6530508995056152,3.6530745029449454,8.904402193365968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4775390625,0.0,1518.25732421875,1895.4371337890625,0.0,3597.95556640625,0.9042819142341614,1.0,0.0,3.0,1.0,0.0
17857920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7660500407218933,0.3959009647369385,0.362055629491806,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8855688571929932,0.6203303337097168,0.5918073058128357,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9034003019332886,0.6585773825645447,0.4632424116134643,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7952752709388733,0.4432388544082641,0.4256314039230346,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6502214670181274,0.2391888052225113,1.10831880569458,284.998046875,284.95001220703125,299.5296936035156,293.226318359375,297.76220703125,297.14599609375,284.9971923828125,1.0,0.7039948105812073,0.348326712846756,0.348326712846756,1.0,1.0,-3.5441365242004395,0.914146602153778,2.6299898624420166,0.1184534654021263,0.9349493384361268,0.9349493384361268,0.0,274.5434875488281,280.0,60439.15625,0.0,4200.84228515625,1.0,279.1415710449219,283.0968017578125,296.203125,300.04949951171875,293.1499938964844,293.1499938964844,278.8500061035156,33555.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209535121917723,1.0,0.0,0.0,3.6530508995056152,3.6530745029449454,8.904402193365968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4775390625,0.0,1518.25732421875,1895.4371337890625,0.0,3597.95556640625,0.9042819142341614,1.0,0.0,3.0,1.0,0.0
17857980,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7631030082702637,0.3944558501243591,0.3611278235912323,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8820359706878662,0.6182171702384949,0.5902249217033386,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9004549384117126,0.6577843427658081,0.4630256593227386,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.79251629114151,0.4423849284648895,0.4251652061939239,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.648236095905304,0.2388584017753601,1.1080766916275024,284.90606689453125,284.95001220703125,299.5089111328125,293.23114013671875,297.7538452148437,297.14276123046875,284.9066467285156,1.0,0.7050907611846924,0.3481154441833496,0.3481154441833496,1.0,1.0,-3.540013074874878,0.9122008681297302,2.627812147140503,0.1175550073385238,0.8493044376373291,0.8493044376373291,0.0,277.8647155761719,283.0,61029.765625,0.0,4210.09130859375,1.0,278.8583374023437,282.98583984375,296.24969482421875,300.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,38635.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284117221832277,1.0,0.0,0.0,3.533529996871948,3.5335533618927,8.331263074978779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.732421875,0.0,1426.5023193359375,1895.4371337890625,0.0,3666.574462890625,0.8816500902175903,1.0,0.0,3.0,1.0,0.0
17858040,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7631030082702637,0.3944558501243591,0.3611278235912323,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8820359706878662,0.6182171702384949,0.5902249217033386,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9004549384117126,0.6577843427658081,0.4630256593227386,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.79251629114151,0.4423849284648895,0.4251652061939239,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.648236095905304,0.2388584017753601,1.1080766916275024,284.90606689453125,284.95001220703125,299.5089111328125,293.23114013671875,297.7538452148437,297.14276123046875,284.9066467285156,1.0,0.7050907611846924,0.3481154441833496,0.3481154441833496,1.0,1.0,-3.540013074874878,0.9122008681297302,2.627812147140503,0.1175550073385238,0.8493044376373291,0.8493044376373291,0.0,277.8647155761719,283.0,61029.765625,0.0,4210.09130859375,1.0,278.8583374023437,282.98583984375,296.24969482421875,300.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,38635.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284117221832277,1.0,0.0,0.0,3.533529996871948,3.5335533618927,8.331263074978779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.732421875,0.0,1426.5023193359375,1895.4371337890625,0.0,3666.574462890625,0.8816500902175903,1.0,0.0,3.0,1.0,0.0
17858100,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7617434859275818,0.3941535949707031,0.360689640045166,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8803853392601013,0.617577075958252,0.5894448161125183,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8991057872772217,0.657916784286499,0.462938904762268,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.791225016117096,0.4422464668750763,0.4249206483364105,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6472961902618408,0.2388398796319961,1.1078163385391235,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7510681152344,297.1430053710937,285.01348876953125,1.0,0.7055878043174744,0.3480097949504852,0.3480097949504852,1.0,1.0,-3.537829160690308,0.9111964106559752,2.6266326904296875,0.1169678717851638,0.924083650112152,0.924083650112152,0.0,279.4017639160156,283.0,60210.08984375,0.0,4213.65087890625,1.0,279.0989685058594,283.1098937988281,296.2005920410156,299.99755859375,293.1499938964844,293.1499938964844,279.1499938964844,34093.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223477244377136,1.0,0.0,0.0,3.582969903945923,3.582993030548096,8.566030942347425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.314453125,0.0,1445.865234375,1895.4371337890625,0.0,3610.808837890625,0.8905314803123474,1.0,0.0,3.0,1.0,0.0
17858160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7608944177627563,0.3939616680145263,0.360565036535263,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8792552947998047,0.6170653104782104,0.5890078544616699,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8983204960823059,0.6581973433494568,0.4631663858890533,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7904072999954224,0.4422174990177154,0.4249293506145477,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6467376947402954,0.2389096766710281,1.108262538909912,284.997314453125,284.95001220703125,299.4881591796875,293.235595703125,297.7491455078125,297.144287109375,284.9960327148437,1.0,0.7062075138092041,0.3479118645191192,0.3479118645191192,1.0,1.0,-3.537972211837769,0.910930871963501,2.627041339874268,0.1166458576917648,0.9324636459350586,0.9324636459350586,0.0,280.6092834472656,286.0,60348.44140625,0.0,4221.328125,1.0,279.14239501953125,283.0991516113281,296.21148681640625,300.0527038574219,293.1499938964844,293.1499938964844,278.8500061035156,33485.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201442003250122,1.0,0.0,0.0,3.6467790603637695,3.6468026638031006,8.873852266333415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3896484375,0.0,1510.787841796875,1895.4371337890625,0.0,3590.4892578125,0.9025679230690002,1.0,0.0,3.0,1.0,0.0
17858220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580662369728088,0.3924956917762756,0.3596212863922119,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8758497834205627,0.6149316430091858,0.5874063372612,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8954856395721436,0.6573952436447144,0.4629423916339874,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7877333164215088,0.4413307011127472,0.4244339764118194,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6448482275009155,0.2385719418525695,1.1079919338226318,284.90643310546875,284.95001220703125,299.46746826171875,293.2396545410156,297.7409362792969,297.14117431640625,284.906982421875,1.0,0.707279622554779,0.3477160036563873,0.3477160036563873,1.0,1.0,-3.533728837966919,0.9089982509613036,2.6247305870056152,0.1157854124903678,0.847480297088623,0.847480297088623,0.0,283.91387939453125,289.0,60918.53515625,0.0,4230.11328125,1.0,278.8584289550781,282.9896240234375,296.258056640625,300.20672607421875,293.1499938964844,293.1499938964844,279.1499938964844,38643.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276188611984252,1.0,0.0,0.0,3.523981094360352,3.5240044593811035,8.286295951620559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.70703125,0.0,1416.5321044921875,1895.4371337890625,0.0,3659.29638671875,0.8795503973960876,1.0,0.0,3.0,1.0,0.0
17858280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580662369728088,0.3924956917762756,0.3596212863922119,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8758497834205627,0.6149316430091858,0.5874063372612,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8954856395721436,0.6573952436447144,0.4629423916339874,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7877333164215088,0.4413307011127472,0.4244339764118194,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6448482275009155,0.2385719418525695,1.1079919338226318,284.90643310546875,284.95001220703125,299.46746826171875,293.2396545410156,297.7409362792969,297.14117431640625,284.906982421875,1.0,0.707279622554779,0.3477160036563873,0.3477160036563873,1.0,1.0,-3.533728837966919,0.9089982509613036,2.6247305870056152,0.1157854124903678,0.847480297088623,0.847480297088623,0.0,283.91387939453125,289.0,60918.53515625,0.0,4230.11328125,1.0,278.8584289550781,282.9896240234375,296.258056640625,300.20672607421875,293.1499938964844,293.1499938964844,279.1499938964844,38643.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276188611984252,1.0,0.0,0.0,3.523981094360352,3.5240044593811035,8.286295951620559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.70703125,0.0,1416.5321044921875,1895.4371337890625,0.0,3659.29638671875,0.8795503973960876,1.0,0.0,3.0,1.0,0.0
17858340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7559476494789124,0.391973465681076,0.3590426445007324,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8731715083122253,0.6137517094612122,0.5861746072769165,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8934468030929565,0.6578158140182495,0.463093489408493,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7856898903846741,0.441127747297287,0.4241713881492615,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6434236764907837,0.2386156618595123,1.108157992362976,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7364501953125,297.14288330078125,284.9957580566406,1.0,0.7083780765533447,0.347520112991333,0.347520112991333,1.0,1.0,-3.5316081047058105,0.9077304601669312,2.62387752532959,0.1148972958326339,0.9297524094581604,0.9297524094581604,0.0,286.6456604003906,292.0,60234.53125,0.0,4241.0263671875,1.0,279.1414489746094,283.1021728515625,296.219970703125,300.0544128417969,293.1499938964844,293.1499938964844,278.8500061035156,33574.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193958044052124,1.0,0.0,0.0,3.635750770568848,3.6357741355896,8.820261996334011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.701171875,0.0,1499.2955322265625,1895.4371337890625,0.0,3583.581787109375,0.9003430008888245,1.0,0.0,3.0,1.0,0.0
17858400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7559476494789124,0.391973465681076,0.3590426445007324,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8731715083122253,0.6137517094612122,0.5861746072769165,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8934468030929565,0.6578158140182495,0.463093489408493,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7856898903846741,0.441127747297287,0.4241713881492615,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6434236764907837,0.2386156618595123,1.108157992362976,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7364501953125,297.14288330078125,284.9957580566406,1.0,0.7083780765533447,0.347520112991333,0.347520112991333,1.0,1.0,-3.5316081047058105,0.9077304601669312,2.62387752532959,0.1148972958326339,0.9297524094581604,0.9297524094581604,0.0,286.6456604003906,292.0,60234.53125,0.0,4241.0263671875,1.0,279.1414489746094,283.1021728515625,296.219970703125,300.0544128417969,293.1499938964844,293.1499938964844,278.8500061035156,33574.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193958044052124,1.0,0.0,0.0,3.635750770568848,3.6357741355896,8.820261996334011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.701171875,0.0,1499.2955322265625,1895.4371337890625,0.0,3583.581787109375,0.9003430008888245,1.0,0.0,3.0,1.0,0.0
17858460,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7532169222831726,0.3904922306537628,0.358074426651001,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8698751926422119,0.6116013526916504,0.584545373916626,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8907179832458496,0.6570523381233215,0.4628825187683105,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7830851078033447,0.4402128159999847,0.4236415326595306,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6416119337081909,0.238273024559021,1.1078473329544067,284.9068603515625,284.95001220703125,299.4263610839844,293.2464599609375,297.7284851074219,297.1400146484375,284.9073791503906,1.0,0.7094317674636841,0.3473296463489532,0.3473296463489532,1.0,1.0,-3.5272274017333984,0.9057738184928894,2.6214535236358643,0.114036239683628,0.8455526828765869,0.8455526828765869,0.0,289.9474792480469,295.0,60794.19921875,0.0,4249.38623046875,1.0,278.8584899902344,282.9934387207031,296.2648010253906,300.2060852050781,293.1499938964844,293.1499938964844,279.1499938964844,38645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268140196800232,1.0,0.0,0.0,3.513690710067749,3.513713836669922,8.237972792812798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0732421875,0.0,1405.7962646484375,1895.4371337890625,0.0,3651.904541015625,0.877278208732605,1.0,0.0,3.0,1.0,0.0
17858520,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7532169222831726,0.3904922306537628,0.358074426651001,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8698751926422119,0.6116013526916504,0.584545373916626,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8907179832458496,0.6570523381233215,0.4628825187683105,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7830851078033447,0.4402128159999847,0.4236415326595306,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6416119337081909,0.238273024559021,1.1078473329544067,284.9068603515625,284.95001220703125,299.4263610839844,293.2464599609375,297.7284851074219,297.1400146484375,284.9073791503906,1.0,0.7094317674636841,0.3473296463489532,0.3473296463489532,1.0,1.0,-3.5272274017333984,0.9057738184928894,2.6214535236358643,0.114036239683628,0.8455526828765869,0.8455526828765869,0.0,289.9474792480469,295.0,60794.19921875,0.0,4249.38623046875,1.0,278.8584899902344,282.9934387207031,296.2648010253906,300.2060852050781,293.1499938964844,293.1499938964844,279.1499938964844,38645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268140196800232,1.0,0.0,0.0,3.513690710067749,3.513713836669922,8.237972792812798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0732421875,0.0,1405.7962646484375,1895.4371337890625,0.0,3651.904541015625,0.877278208732605,1.0,0.0,3.0,1.0,0.0
17858580,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7511789798736572,0.3899475932121277,0.3574787378311157,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8672903776168823,0.6103963851928711,0.5832939147949219,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8887839913368225,0.6575250625610352,0.4630691111087799,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7811017632484436,0.4399792850017547,0.4233521223068237,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6402521133422852,0.2383116036653518,1.1079933643341064,284.9960327148437,284.95001220703125,299.4059753417969,293.24920654296875,297.72412109375,297.1418151855469,284.9951477050781,1.0,0.7105180025100708,0.3471391797065735,0.3471391797065735,1.0,1.0,-3.5250489711761475,0.904506504535675,2.620542526245117,0.1131597384810447,0.9269840121269226,0.9269840121269226,0.0,292.6724548339844,298.0,60112.91796875,0.0,4260.07080078125,1.0,279.1413879394531,283.1049499511719,296.22589111328125,300.0531005859375,293.1499938964844,293.1499938964844,278.8500061035156,33576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185909032821656,1.0,0.0,0.0,3.625760078430176,3.625783443450928,8.771854709266336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0517578125,0.0,1488.356689453125,1895.4371337890625,0.0,3576.14892578125,0.8980974555015564,1.0,0.0,3.0,1.0,0.0
17858640,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7511789798736572,0.3899475932121277,0.3574787378311157,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8672903776168823,0.6103963851928711,0.5832939147949219,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8887839913368225,0.6575250625610352,0.4630691111087799,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7811017632484436,0.4399792850017547,0.4233521223068237,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6402521133422852,0.2383116036653518,1.1079933643341064,284.9960327148437,284.95001220703125,299.4059753417969,293.24920654296875,297.72412109375,297.1418151855469,284.9951477050781,1.0,0.7105180025100708,0.3471391797065735,0.3471391797065735,1.0,1.0,-3.5250489711761475,0.904506504535675,2.620542526245117,0.1131597384810447,0.9269840121269226,0.9269840121269226,0.0,292.6724548339844,298.0,60112.91796875,0.0,4260.07080078125,1.0,279.1413879394531,283.1049499511719,296.22589111328125,300.0531005859375,293.1499938964844,293.1499938964844,278.8500061035156,33576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185909032821656,1.0,0.0,0.0,3.625760078430176,3.625783443450928,8.771854709266336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0517578125,0.0,1488.356689453125,1895.4371337890625,0.0,3576.14892578125,0.8980974555015564,1.0,0.0,3.0,1.0,0.0
17858700,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7501036524772644,0.389249175786972,0.3571565747261047,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8659424185752869,0.609369695186615,0.5826541185379028,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8877543210983276,0.6572376489639282,0.4631523191928863,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7800657153129578,0.4395616352558136,0.4232129752635956,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6395628452301025,0.2381812632083892,1.1082097291946411,284.8764953613281,284.95001220703125,299.3958435058594,293.2504272460937,297.7206420898437,297.1409606933594,284.8758544921875,1.0,0.7111061811447144,0.3470439612865448,0.3470439612865448,1.0,1.0,-3.5240917205810547,0.9039078950881958,2.6201839447021484,0.1128580346703529,0.84242182970047,0.84242182970047,0.0,294.14501953125,298.0,60932.8828125,0.0,4266.40478515625,1.0,278.8988647460937,282.9701232910156,296.2801818847656,300.2679748535156,293.1499938964844,293.1499938964844,278.8500061035156,38213.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244393706321716,1.0,0.0,0.0,3.5800583362579346,3.5800821781158447,8.552114536541922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7421875,0.0,1472.980712890625,1895.4371337890625,0.0,3630.070068359375,0.8889769315719604,1.0,0.0,3.0,1.0,0.0
17858760,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.748559296131134,0.3884552419185638,0.3565007150173187,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8641200065612793,0.6082323789596558,0.5816517472267151,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8861958980560303,0.6568392515182495,0.46290984749794,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7785834670066833,0.4390412867069244,0.4228003025054931,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6385247707366943,0.2379670590162277,1.1076728105545044,284.9070739746094,284.95001220703125,299.3857421875,293.2514953613281,297.7164611816406,297.1391906738281,284.9080505371094,1.0,0.7115635275840759,0.3469633162021637,0.3469633162021637,1.0,1.0,-3.520664930343628,0.9025938510894777,2.6180710792541504,0.1123405694961547,0.8433864712715149,0.8433864712715149,0.0,295.9599304199219,301.0,60646.07421875,0.0,4268.28759765625,1.0,278.8582763671875,282.9975280761719,296.270263671875,300.20330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38775.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260273575782776,1.0,0.0,0.0,3.500960350036621,3.500983238220215,8.178387247426144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.2373046875,0.0,1393.509033203125,1895.4371337890625,0.0,3644.67529296875,0.8745718598365784,1.0,0.0,3.0,1.0,0.0
17858820,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7465918660163879,0.3878915905952453,0.3558868169784546,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8616208434104919,0.6070054173469543,0.580378532409668,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8843722939491272,0.657399594783783,0.463152527809143,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7766554355621338,0.43878173828125,0.4224852919578552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.637221097946167,0.2380024343729019,1.107802152633667,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.7123413085937,297.1410827636719,284.9945678710937,1.0,0.7126439213752747,0.3468019962310791,0.3468019962310791,1.0,1.0,-3.5184547901153564,0.9014096856117249,2.6170451641082764,0.1115514636039733,0.9242197275161744,0.9242197275161744,0.0,298.6848449707031,304.0,59985.03125,0.0,4278.8515625,1.0,279.1412658691406,283.107666015625,296.2301025390625,300.04962158203125,293.1499938964844,293.1499938964844,278.8500061035156,33575.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178064465522766,1.0,0.0,0.0,3.61547589302063,3.615499258041382,8.722163897800783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.21484375,0.0,1477.128662109375,1895.4371337890625,0.0,3568.9013671875,0.8957849144935608,1.0,0.0,3.0,1.0,0.0
17858880,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7465918660163879,0.3878915905952453,0.3558868169784546,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8616208434104919,0.6070054173469543,0.580378532409668,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8843722939491272,0.657399594783783,0.463152527809143,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7766554355621338,0.43878173828125,0.4224852919578552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.637221097946167,0.2380024343729019,1.107802152633667,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.7123413085937,297.1410827636719,284.9945678710937,1.0,0.7126439213752747,0.3468019962310791,0.3468019962310791,1.0,1.0,-3.5184547901153564,0.9014096856117249,2.6170451641082764,0.1115514636039733,0.9242197275161744,0.9242197275161744,0.0,298.6848449707031,304.0,59985.03125,0.0,4278.8515625,1.0,279.1412658691406,283.107666015625,296.2301025390625,300.04962158203125,293.1499938964844,293.1499938964844,278.8500061035156,33575.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178064465522766,1.0,0.0,0.0,3.61547589302063,3.615499258041382,8.722163897800783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.21484375,0.0,1477.128662109375,1895.4371337890625,0.0,3568.9013671875,0.8957849144935608,1.0,0.0,3.0,1.0,0.0
17858940,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.744063675403595,0.3863916993141174,0.3548929691314697,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8585605025291443,0.6048312783241272,0.5787171125411987,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8819202184677124,0.6568232178688049,0.4630584418773651,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7742120027542114,0.4378252327442169,0.4219091236591339,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6355621814727783,0.2376570999622345,1.10746169090271,284.90789794921875,284.95001220703125,299.3458251953125,293.254638671875,297.7049560546875,297.1386413574219,284.9083251953125,1.0,0.7136852741241455,0.3466406762599945,0.3466406762599945,1.0,1.0,-3.5140535831451416,0.8995420336723328,2.614511489868164,0.1107753366231918,0.8416415452957153,0.8416415452957153,0.0,301.96929931640625,307.0,60522.0546875,0.0,4286.95654296875,1.0,278.8586730957031,283.00103759765625,296.2730407714844,300.1979675292969,293.1499938964844,293.1499938964844,279.1499938964844,38634.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252384901046752,1.0,0.0,0.0,3.491842269897461,3.491865396499634,8.135842790579773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.3349609375,0.0,1383.08349609375,1895.4371337890625,0.0,3637.421630859375,0.8724470138549805,1.0,0.0,3.0,1.0,0.0
17859000,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.744063675403595,0.3863916993141174,0.3548929691314697,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8585605025291443,0.6048312783241272,0.5787171125411987,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8819202184677124,0.6568232178688049,0.4630584418773651,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7742120027542114,0.4378252327442169,0.4219091236591339,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6355621814727783,0.2376570999622345,1.10746169090271,284.90789794921875,284.95001220703125,299.3458251953125,293.254638671875,297.7049560546875,297.1386413574219,284.9083251953125,1.0,0.7136852741241455,0.3466406762599945,0.3466406762599945,1.0,1.0,-3.5140535831451416,0.8995420336723328,2.614511489868164,0.1107753366231918,0.8416415452957153,0.8416415452957153,0.0,301.96929931640625,307.0,60522.0546875,0.0,4286.95654296875,1.0,278.8586730957031,283.00103759765625,296.2730407714844,300.1979675292969,293.1499938964844,293.1499938964844,279.1499938964844,38634.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252384901046752,1.0,0.0,0.0,3.491842269897461,3.491865396499634,8.135842790579773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.3349609375,0.0,1383.08349609375,1895.4371337890625,0.0,3637.421630859375,0.8724470138549805,1.0,0.0,3.0,1.0,0.0
17859060,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7421761751174927,0.3858134150505066,0.354272723197937,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8561593890190125,0.603586733341217,0.5774344801902771,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8802362084388733,0.6575188040733337,0.4633919298648834,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7723539471626282,0.4375467300415039,0.4215799570083618,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6343191266059875,0.2376909554004669,1.10759437084198,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,297.7011108398437,297.1406555175781,284.9940795898437,1.0,0.714767575263977,0.3465155363082886,0.3465155363082886,1.0,1.0,-3.511921167373657,0.8984926342964172,2.6134283542633057,0.1101031973958015,0.9214597940444946,0.9214597940444946,0.0,304.6835021972656,310.0,59852.765625,0.0,4297.6240234375,1.0,279.1412048339844,283.1104431152344,296.2323608398437,300.0438842773437,293.1499938964844,293.1499938964844,278.8500061035156,33572.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170612692832948,1.0,0.0,0.0,3.6048994064331055,3.6049225330352783,8.671208320265578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3466796875,0.0,1465.6300048828125,1895.4371337890625,0.0,3562.013916015625,0.8934046030044556,1.0,0.0,3.0,1.0,0.0
