time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7421761751174927,0.3858134150505066,0.354272723197937,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8561593890190125,0.603586733341217,0.5774344801902771,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8802362084388733,0.6575188040733337,0.4633919298648834,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7723539471626282,0.4375467300415039,0.4215799570083618,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6343191266059875,0.2376909554004669,1.10759437084198,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,297.7011108398437,297.1406555175781,284.9940795898437,1.0,0.714767575263977,0.3465155363082886,0.3465155363082886,1.0,1.0,-3.511921167373657,0.8984926342964172,2.6134283542633057,0.1101031973958015,0.9214597940444946,0.9214597940444946,0.0,304.6835021972656,310.0,59852.765625,0.0,4297.6240234375,1.0,279.1412048339844,283.1104431152344,296.2323608398437,300.0438842773437,293.1499938964844,293.1499938964844,278.8500061035156,33572.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170612692832948,1.0,0.0,0.0,3.6048994064331055,3.6049225330352783,8.671208320265578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3466796875,0.0,1465.6300048828125,1895.4371337890625,0.0,3562.013916015625,0.8934046030044556,1.0,0.0,3.0,1.0,0.0
17859180,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7397508025169373,0.3843174278736114,0.3532754480838775,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8532254099845886,0.6014135479927063,0.5757666230201721,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8779886960983276,0.6572071313858032,0.4634515643119812,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7700085043907166,0.4365922510623932,0.4209976494312286,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6327345371246338,0.2373480349779129,1.1072509288787842,284.9084777832031,284.95001220703125,299.30670166015625,293.2557678222656,297.6940612792969,297.138427734375,284.9088439941406,1.0,0.7158180475234985,0.3463903665542602,0.3463903665542602,1.0,1.0,-3.507681369781494,0.8967896699905396,2.610891819000244,0.1094494685530662,0.8397266268730164,0.8397266268730164,0.0,307.9476623535156,313.0,60380.74609375,0.0,4305.98681640625,1.0,278.8587646484375,283.00469970703125,296.2742919921875,300.190673828125,293.1499938964844,293.1499938964844,279.1499938964844,38622.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92451810836792,1.0,0.0,0.0,3.480768918991089,3.4807918071746826,8.084323894763656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8564453125,0.0,1371.6248779296875,1895.4371337890625,0.0,3630.79443359375,0.8699938654899597,1.0,0.0,3.0,1.0,0.0
17859240,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7397508025169373,0.3843174278736114,0.3532754480838775,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8532254099845886,0.6014135479927063,0.5757666230201721,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8779886960983276,0.6572071313858032,0.4634515643119812,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7700085043907166,0.4365922510623932,0.4209976494312286,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6327345371246338,0.2373480349779129,1.1072509288787842,284.9084777832031,284.95001220703125,299.30670166015625,293.2557678222656,297.6940612792969,297.138427734375,284.9088439941406,1.0,0.7158180475234985,0.3463903665542602,0.3463903665542602,1.0,1.0,-3.507681369781494,0.8967896699905396,2.610891819000244,0.1094494685530662,0.8397266268730164,0.8397266268730164,0.0,307.9476623535156,313.0,60380.74609375,0.0,4305.98681640625,1.0,278.8587646484375,283.00469970703125,296.2742919921875,300.190673828125,293.1499938964844,293.1499938964844,279.1499938964844,38622.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92451810836792,1.0,0.0,0.0,3.480768918991089,3.4807918071746826,8.084323894763656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8564453125,0.0,1371.6248779296875,1895.4371337890625,0.0,3630.79443359375,0.8699938654899597,1.0,0.0,3.0,1.0,0.0
17859300,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7386442422866821,0.3839800357818603,0.3528154492378235,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8518707752227783,0.6007339358329773,0.5749609470367432,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8770217895507812,0.6576505303382874,0.4635701477527618,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.768928587436676,0.4364075064659118,0.4207128584384918,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6319898366928101,0.2373245358467102,1.1069718599319458,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.1390686035156,285.0123291015625,1.0,0.716309130191803,0.3463278114795685,0.3463278114795685,1.0,1.0,-3.5056169033050537,0.8959608674049377,2.6096558570861816,0.1090067923069,0.9124813675880432,0.9124813675880432,0.0,309.4474792480469,313.0,59590.34765625,0.0,4309.52490234375,1.0,279.0976867675781,283.1249694824219,296.2230529785156,299.9827880859375,293.1499938964844,293.1499938964844,279.1499938964844,34014.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184869527816772,1.0,0.0,0.0,3.532099485397339,3.532122135162353,8.324519171765132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.087890625,0.0,1391.533935546875,1895.4371337890625,0.0,3575.1884765625,0.8791409134864807,1.0,0.0,3.0,1.0,0.0
17859360,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.737944483757019,0.3837416768074035,0.3526522815227508,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8509275913238525,0.6001675724983215,0.5744773745536804,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8765392899513245,0.6582578420639038,0.4640169143676758,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7682383060455322,0.4363258481025696,0.4206736981868744,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6315510272979736,0.2373843640089035,1.1073812246322632,284.994384765625,284.95001220703125,299.2875366210937,293.25555419921875,297.6906433105469,297.1407775878906,284.9931335449219,1.0,0.7169221639633179,0.3462680578231811,0.3462680578231811,1.0,1.0,-3.50581955909729,0.8958364129066467,2.609983205795288,0.10880808532238,0.9187833070755004,0.9187833070755004,0.0,310.6432189941406,316.0,59723.26953125,0.0,4317.22265625,1.0,279.1419372558594,283.1125183105469,296.2318115234375,300.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33476.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163276553153992,1.0,0.0,0.0,3.5963327884674072,3.59635591506958,8.630044590063335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.7724609375,0.0,1455.66943359375,1895.4371337890625,0.0,3555.230224609375,0.8912110924720764,1.0,0.0,3.0,1.0,0.0
17859420,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7356204390525818,0.3822542428970337,0.3516653180122375,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8481213450431824,0.5980002880096436,0.572817325592041,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8745332360267639,0.6582323312759399,0.4642969071865082,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7660025954246521,0.4353853464126587,0.420107364654541,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6300381422042847,0.2370465099811554,1.1070595979690552,284.9090270996094,284.95001220703125,299.26861572265625,293.2547607421875,297.6838684082031,297.1387023925781,284.90936279296875,1.0,0.7180019021034241,0.3461485505104065,0.3461485505104065,1.0,1.0,-3.5019123554229736,0.8942543268203735,2.6076581478118896,0.1082014292478561,0.8379172086715698,0.8379172086715698,0.0,313.889892578125,304.0,60239.96875,0.0,4326.31298828125,1.0,278.8588562011719,283.00811767578125,296.2734680175781,300.1812744140625,293.1499938964844,293.1499938964844,279.1499938964844,38606.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238601326942444,1.0,0.0,0.0,3.469944953918457,3.469967842102051,8.034123197830922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.939453125,0.0,1360.460205078125,1895.4371337890625,0.0,3624.73876953125,0.8675955533981323,1.0,0.0,3.0,1.0,0.0
17859480,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7356204390525818,0.3822542428970337,0.3516653180122375,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8481213450431824,0.5980002880096436,0.572817325592041,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8745332360267639,0.6582323312759399,0.4642969071865082,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7660025954246521,0.4353853464126587,0.420107364654541,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6300381422042847,0.2370465099811554,1.1070595979690552,284.9090270996094,284.95001220703125,299.26861572265625,293.2547607421875,297.6838684082031,297.1387023925781,284.90936279296875,1.0,0.7180019021034241,0.3461485505104065,0.3461485505104065,1.0,1.0,-3.5019123554229736,0.8942543268203735,2.6076581478118896,0.1082014292478561,0.8379172086715698,0.8379172086715698,0.0,313.889892578125,304.0,60239.96875,0.0,4326.31298828125,1.0,278.8588562011719,283.00811767578125,296.2734680175781,300.1812744140625,293.1499938964844,293.1499938964844,279.1499938964844,38606.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238601326942444,1.0,0.0,0.0,3.469944953918457,3.469967842102051,8.034123197830922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.939453125,0.0,1360.460205078125,1895.4371337890625,0.0,3624.73876953125,0.8675955533981323,1.0,0.0,3.0,1.0,0.0
17859540,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7371364235877991,0.3816930651664734,0.3507941365242004,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.84986811876297,0.596756100654602,0.5712593197822571,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8775699138641357,0.6594826579093933,0.4648119509220123,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7679837346076965,0.4351315796375274,0.4195214211940765,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6316396594047546,0.2370990812778473,1.1059366464614868,284.9927062988281,284.95001220703125,299.25,293.2534484863281,297.68084716796875,297.1415100097656,284.9917907714844,1.0,0.7150423526763916,0.3460290431976318,0.3460290431976318,1.0,1.0,-3.4975507259368896,0.8925393223762512,2.605011463165283,0.1074133291840553,0.9149752259254456,0.9149752259254456,0.0,309.4593811035156,292.0,59551.24609375,0.0,4288.33984375,1.0,279.1410217285156,283.1145935058594,296.2304992675781,300.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33611.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915732443332672,1.0,0.0,0.0,3.582814693450928,3.582837581634521,8.565287998862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7138671875,0.0,1442.1552734375,1895.4371337890625,0.0,3549.723876953125,0.8884604573249817,1.0,0.0,3.0,1.0,0.0
17859600,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7371364235877991,0.3816930651664734,0.3507941365242004,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.84986811876297,0.596756100654602,0.5712593197822571,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8775699138641357,0.6594826579093933,0.4648119509220123,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7679837346076965,0.4351315796375274,0.4195214211940765,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6316396594047546,0.2370990812778473,1.1059366464614868,284.9927062988281,284.95001220703125,299.25,293.2534484863281,297.68084716796875,297.1415100097656,284.9917907714844,1.0,0.7150423526763916,0.3460290431976318,0.3460290431976318,1.0,1.0,-3.4975507259368896,0.8925393223762512,2.605011463165283,0.1074133291840553,0.9149752259254456,0.9149752259254456,0.0,309.4593811035156,292.0,59551.24609375,0.0,4288.33984375,1.0,279.1410217285156,283.1145935058594,296.2304992675781,300.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33611.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915732443332672,1.0,0.0,0.0,3.582814693450928,3.582837581634521,8.565287998862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7138671875,0.0,1442.1552734375,1895.4371337890625,0.0,3549.723876953125,0.8884604573249817,1.0,0.0,3.0,1.0,0.0
17859660,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7398910522460938,0.3801335394382477,0.3493750691413879,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8532513380050659,0.5944812297821045,0.5691171288490295,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8824033141136169,0.65952467918396,0.4648569524288177,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7714899778366089,0.4340864717960357,0.4184802174568176,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6343681216239929,0.2366538196802139,1.1033772230148315,284.9076843261719,284.95001220703125,299.2318115234375,293.2510681152344,297.6733703613281,297.1383972167969,284.9078674316406,1.0,0.7102047204971313,0.3459233939647674,0.3459233939647674,1.0,1.0,-3.489001512527466,0.8895696401596069,2.5994319915771484,0.1064899936318397,0.8334904909133911,0.8334904909133911,0.0,301.8271179199219,280.0,59982.30859375,0.0,4220.41162109375,1.0,278.8589782714844,283.0115051269531,296.26904296875,300.1628723144531,293.1499938964844,293.1499938964844,279.1499938964844,38730.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230896830558776,1.0,0.0,0.0,3.452512264251709,3.452534914016724,7.953599947541079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5712890625,0.0,1343.678466796875,1895.4371337890625,0.0,3617.644287109375,0.8638349771499634,1.0,0.0,3.0,1.0,0.0
17859720,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7398910522460938,0.3801335394382477,0.3493750691413879,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8532513380050659,0.5944812297821045,0.5691171288490295,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8824033141136169,0.65952467918396,0.4648569524288177,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7714899778366089,0.4340864717960357,0.4184802174568176,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6343681216239929,0.2366538196802139,1.1033772230148315,284.9076843261719,284.95001220703125,299.2318115234375,293.2510681152344,297.6733703613281,297.1383972167969,284.9078674316406,1.0,0.7102047204971313,0.3459233939647674,0.3459233939647674,1.0,1.0,-3.489001512527466,0.8895696401596069,2.5994319915771484,0.1064899936318397,0.8334904909133911,0.8334904909133911,0.0,301.8271179199219,280.0,59982.30859375,0.0,4220.41162109375,1.0,278.8589782714844,283.0115051269531,296.26904296875,300.1628723144531,293.1499938964844,293.1499938964844,279.1499938964844,38730.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230896830558776,1.0,0.0,0.0,3.452512264251709,3.452534914016724,7.953599947541079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5712890625,0.0,1343.678466796875,1895.4371337890625,0.0,3617.644287109375,0.8638349771499634,1.0,0.0,3.0,1.0,0.0
17859780,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7441086769104004,0.3793040513992309,0.3481124937534332,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8583370447158813,0.5929164886474609,0.5671016573905945,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8891937136650085,0.6606478095054626,0.4651645720005035,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7765311002731323,0.4335127174854278,0.4174364507198334,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6381263732910156,0.2363595962524414,1.099986553192139,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6683349609375,297.1383056640625,284.9875793457031,1.0,0.7042779922485352,0.3458177149295807,0.3458177149295807,1.0,1.0,-3.4800894260406494,0.8864989280700684,2.593590497970581,0.1053385511040687,0.9066252112388612,0.9066252112388612,0.0,291.95379638671875,268.0,59207.7109375,0.0,4138.56005859375,1.0,279.1408386230469,283.1167297363281,296.222900390625,299.9979553222656,293.1499938964844,293.1499938964844,278.8500061035156,33784.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146922826766968,1.0,0.0,0.0,3.5599348545074463,3.55995774269104,8.456241857857094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.5791015625,0.0,1419.0916748046875,1895.4371337890625,0.0,3540.09765625,0.8834407925605774,1.0,0.0,3.0,1.0,0.0
17859840,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7441086769104004,0.3793040513992309,0.3481124937534332,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8583370447158813,0.5929164886474609,0.5671016573905945,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8891937136650085,0.6606478095054626,0.4651645720005035,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7765311002731323,0.4335127174854278,0.4174364507198334,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6381263732910156,0.2363595962524414,1.099986553192139,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6683349609375,297.1383056640625,284.9875793457031,1.0,0.7042779922485352,0.3458177149295807,0.3458177149295807,1.0,1.0,-3.4800894260406494,0.8864989280700684,2.593590497970581,0.1053385511040687,0.9066252112388612,0.9066252112388612,0.0,291.95379638671875,268.0,59207.7109375,0.0,4138.56005859375,1.0,279.1408386230469,283.1167297363281,296.222900390625,299.9979553222656,293.1499938964844,293.1499938964844,278.8500061035156,33784.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146922826766968,1.0,0.0,0.0,3.5599348545074463,3.55995774269104,8.456241857857094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.5791015625,0.0,1419.0916748046875,1895.4371337890625,0.0,3540.09765625,0.8834407925605774,1.0,0.0,3.0,1.0,0.0
17859900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7464227676391602,0.3784554898738861,0.3474037051200866,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8611512184143066,0.5916928052902222,0.5660144090652466,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8928902745246887,0.6606777310371399,0.4652725756168365,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7793002128601074,0.4328978359699249,0.4168559908866882,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6401892900466919,0.2360137403011322,1.0980699062347412,284.8734130859375,284.95001220703125,299.2054443359375,293.24468994140625,297.6640319824219,297.1358947753906,284.8734436035156,1.0,0.7010798454284668,0.3457648754119873,0.3457648754119873,1.0,1.0,-3.475062847137451,0.8847828507423401,2.590280055999756,0.104825273156166,0.8230929970741272,0.8230929970741272,0.0,286.7413330078125,268.0,59854.4765625,0.0,4094.6728515625,1.0,278.9005432128906,282.98876953125,296.2728271484375,300.19952392578125,293.1499938964844,293.1499938964844,278.8500061035156,38833.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203475117683412,1.0,0.0,0.0,3.5005316734313965,3.5005548000335693,8.176385222213867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.216796875,0.0,1393.4803466796875,1895.4371337890625,0.0,3592.364990234375,0.8716616630554199,1.0,0.0,3.0,1.0,0.0
17859960,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.748464047908783,0.3775375485420227,0.3463780283927917,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637217879295349,0.5903798341751099,0.5645772814750671,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8963028192520142,0.6606324315071106,0.4650682806968689,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.781827449798584,0.432193398475647,0.4160021543502807,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.642047643661499,0.2355790883302688,1.0953075885772705,284.90740966796875,284.95001220703125,299.1968994140625,293.2418518066406,297.6591491699219,297.1325378417969,284.90802001953125,1.0,0.6976315975189209,0.3457777202129364,0.3457777202129364,1.0,1.0,-3.4675068855285645,0.8824817538261414,2.5850253105163574,0.1042336076498031,0.8263784646987915,0.8263784646987915,0.0,281.6554260253906,256.0,59493.28515625,0.0,4045.21484375,1.0,278.8589172363281,283.01953125,296.258056640625,300.1240539550781,293.1499938964844,293.1499938964844,279.1499938964844,39038.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216283559799194,1.0,0.0,0.0,3.417212724685669,3.4172351360321045,7.791791745148657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.66015625,0.0,1310.5606689453125,1895.4371337890625,0.0,3604.178466796875,0.8563786745071411,1.0,0.0,3.0,1.0,0.0
17860020,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7541133165359497,0.3765984177589416,0.3449525237083435,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8705454468727112,0.5886610746383667,0.5623464584350586,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9050437211990356,0.6618024110794067,0.4653567969799042,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7884054183959961,0.4314675331115722,0.41474050283432,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6469170451164246,0.2350823879241943,1.0906376838684082,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,297.654052734375,297.1318664550781,284.9845886230469,1.0,0.6906118392944336,0.3458034098148346,0.3458034098148346,1.0,1.0,-3.456315040588379,0.879117488861084,2.577197551727295,0.1032718122005462,0.8963172435760498,0.8963172435760498,0.0,270.2685241699219,244.0,58697.98828125,0.0,3949.59423828125,1.0,279.1405334472656,283.1221923828125,296.208984375,299.9534912109375,293.1499938964844,293.1499938964844,279.45001220703125,33913.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128181338310242,1.0,0.0,0.0,3.5239734649658203,3.523995876312256,8.286260140266677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.9638671875,0.0,1382.3548583984375,1895.4371337890625,0.0,3522.738525390625,0.8754815459251404,1.0,0.0,3.0,1.0,0.0
17860080,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7541133165359497,0.3765984177589416,0.3449525237083435,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8705454468727112,0.5886610746383667,0.5623464584350586,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9050437211990356,0.6618024110794067,0.4653567969799042,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7884054183959961,0.4314675331115722,0.41474050283432,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6469170451164246,0.2350823879241943,1.0906376838684082,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,297.654052734375,297.1318664550781,284.9845886230469,1.0,0.6906118392944336,0.3458034098148346,0.3458034098148346,1.0,1.0,-3.456315040588379,0.879117488861084,2.577197551727295,0.1032718122005462,0.8963172435760498,0.8963172435760498,0.0,270.2685241699219,244.0,58697.98828125,0.0,3949.59423828125,1.0,279.1405334472656,283.1221923828125,296.208984375,299.9534912109375,293.1499938964844,293.1499938964844,279.45001220703125,33913.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128181338310242,1.0,0.0,0.0,3.5239734649658203,3.523995876312256,8.286260140266677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.9638671875,0.0,1382.3548583984375,1895.4371337890625,0.0,3522.738525390625,0.8754815459251404,1.0,0.0,3.0,1.0,0.0
17860140,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7609453797340393,0.375827819108963,0.3438232839107513,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8786768317222595,0.5871483087539673,0.560458779335022,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9159225821495056,0.6633166670799255,0.4660359621047973,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7961577773094177,0.4309331178665161,0.4137635827064514,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6528017520904541,0.2347171306610107,1.0867726802825928,285.03497314453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6508178710937,297.1334533691406,285.0322265625,1.0,0.6835841536521912,0.3458290994167328,0.3458290994167328,1.0,1.0,-3.447678327560425,0.8765361309051514,2.571142196655273,0.1025864109396934,0.9896628856658936,0.9896628856658936,0.0,258.36981201171875,232.0,58189.90625,0.0,3857.88671875,1.0,279.4412536621094,283.1971435546875,296.207763671875,299.904541015625,293.1499938964844,293.1499938964844,279.1499938964844,31475.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063605070114136,1.0,0.0,0.0,3.7070388793945312,3.7070627212524414,9.169540930997756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.853515625,0.0,1563.1749267578125,1895.4371337890625,0.0,3462.79736328125,0.9148067831993104,1.0,0.0,3.0,1.0,0.0
17860200,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7609453797340393,0.375827819108963,0.3438232839107513,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8786768317222595,0.5871483087539673,0.560458779335022,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9159225821495056,0.6633166670799255,0.4660359621047973,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7961577773094177,0.4309331178665161,0.4137635827064514,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6528017520904541,0.2347171306610107,1.0867726802825928,285.03497314453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6508178710937,297.1334533691406,285.0322265625,1.0,0.6835841536521912,0.3458290994167328,0.3458290994167328,1.0,1.0,-3.447678327560425,0.8765361309051514,2.571142196655273,0.1025864109396934,0.9896628856658936,0.9896628856658936,0.0,258.36981201171875,232.0,58189.90625,0.0,3857.88671875,1.0,279.4412536621094,283.1971435546875,296.207763671875,299.904541015625,293.1499938964844,293.1499938964844,279.1499938964844,31475.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063605070114136,1.0,0.0,0.0,3.7070388793945312,3.7070627212524414,9.169540930997756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.853515625,0.0,1563.1749267578125,1895.4371337890625,0.0,3462.79736328125,0.9148067831993104,1.0,0.0,3.0,1.0,0.0
17860260,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7643275856971741,0.3747898936271667,0.3429911732673645,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8827582001686096,0.5857067704200745,0.559220552444458,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9216156005859376,0.6632789373397827,0.4661589562892914,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.800033688545227,0.4301646947860718,0.4130750596523285,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6557875275611877,0.2342396527528762,1.084315061569214,284.877685546875,284.95001220703125,299.1552734375,293.2225952148437,297.6460266113281,297.13006591796875,284.873779296875,1.0,0.6798250079154968,0.345876395702362,0.345876395702362,1.0,1.0,-3.441561222076416,0.8747851848602295,2.5667760372161865,0.1023000106215477,0.8870875239372253,0.8870875239372253,0.0,252.4720916748047,232.0,59230.99609375,0.0,3808.0546875,1.0,279.1925354003906,283.02423095703125,296.2660827636719,300.1402587890625,293.1499938964844,293.1499938964844,279.1499938964844,35952.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142432808876038,1.0,0.0,0.0,3.703097105026245,3.7031216621398926,9.15005045953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.822265625,0.0,1592.689208984375,1895.4371337890625,0.0,3535.940185546875,0.9150699973106384,1.0,0.0,3.0,1.0,0.0
17860320,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.766883134841919,0.3736304044723511,0.3418061137199402,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.88596111536026,0.5841424465179443,0.5576131343841553,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9262123703956604,0.6629727482795715,0.4658379256725311,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8030714988708496,0.429250031709671,0.4120776653289795,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6581068634986877,0.2336395978927612,1.0809810161590576,284.884033203125,284.95001220703125,299.1475830078125,293.2180480957031,297.6400756835937,297.1249694824219,284.8853759765625,1.0,0.6761261820793152,0.34592005610466,0.34592005610466,1.0,1.0,-3.4326107501983643,0.8721566200256348,2.560454130172729,0.101713053882122,0.8677005171775818,0.8677005171775818,0.0,247.41514587402344,220.0,58872.046875,0.0,3756.392333984375,1.0,279.15679931640625,283.03485107421875,296.251220703125,300.07745361328125,293.1499938964844,293.1499938964844,279.45001220703125,38420.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171736836433412,1.0,0.0,0.0,3.626323938369751,3.6263482570648193,8.774583193371654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.177734375,0.0,1524.97900390625,1895.4371337890625,0.0,3563.052734375,0.9015322327613832,1.0,0.0,3.0,1.0,0.0
17860380,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7742109894752502,0.3724488317966461,0.3400509357452392,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8947206139564514,0.5821189880371094,0.5549792051315308,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9383872151374816,0.6640470623970032,0.465944766998291,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8110889792442322,0.4282630085945129,0.4104819893836975,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6644185781478882,0.2328767031431198,1.0748857259750366,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6346130371094,297.1234130859375,284.9848022460937,1.0,0.6683750748634338,0.3460110425949096,0.3460110425949096,1.0,1.0,-3.418200254440308,0.8679941296577454,2.550205945968628,0.1006238907575607,0.9479455947875975,0.9479455947875975,0.0,235.74172973632807,208.0,57871.296875,0.0,3653.148193359375,1.0,279.442138671875,283.1605529785156,296.1866760253906,299.8827514648437,293.1499938964844,293.1499938964844,279.1499938964844,33877.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092272520065308,1.0,0.0,0.0,3.720674514770508,3.720698833465576,9.237120934812992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.86328125,0.0,1597.039794921875,1895.4371337890625,0.0,3489.430908203125,0.9196387529373168,1.0,0.0,3.0,1.0,0.0
17860440,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7742109894752502,0.3724488317966461,0.3400509357452392,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8947206139564514,0.5821189880371094,0.5549792051315308,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9383872151374816,0.6640470623970032,0.465944766998291,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8110889792442322,0.4282630085945129,0.4104819893836975,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6644185781478882,0.2328767031431198,1.0748857259750366,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6346130371094,297.1234130859375,284.9848022460937,1.0,0.6683750748634338,0.3460110425949096,0.3460110425949096,1.0,1.0,-3.418200254440308,0.8679941296577454,2.550205945968628,0.1006238907575607,0.9479455947875975,0.9479455947875975,0.0,235.74172973632807,208.0,57871.296875,0.0,3653.148193359375,1.0,279.442138671875,283.1605529785156,296.1866760253906,299.8827514648437,293.1499938964844,293.1499938964844,279.1499938964844,33877.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092272520065308,1.0,0.0,0.0,3.720674514770508,3.720698833465576,9.237120934812992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.86328125,0.0,1597.039794921875,1895.4371337890625,0.0,3489.430908203125,0.9196387529373168,1.0,0.0,3.0,1.0,0.0
17860500,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7782684564590454,0.37149778008461,0.3392273485660553,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8995206356048584,0.5807474255561829,0.5537267923355103,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9448776841163636,0.6641210317611694,0.4660759270191192,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8152954578399658,0.4275149405002594,0.4097472131252289,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6679366827011108,0.2323594540357589,1.0720393657684326,284.8581848144531,284.95001220703125,299.1239929199219,293.2022399902344,297.6303405761719,297.12060546875,284.85626220703125,1.0,0.664499819278717,0.3460565209388733,0.3460565209388733,1.0,1.0,-3.411560297012329,0.8660798668861389,2.545480489730835,0.1002525463700294,0.8537155389785767,0.8537155389785767,0.0,229.8653259277344,208.0,58625.171875,0.0,3602.944580078125,1.0,279.1962585449219,283.01812744140625,296.2333068847656,300.0827331542969,293.1499938964844,293.1499938964844,279.1499938964844,38478.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151438474655152,1.0,0.0,0.0,3.6706483364105225,3.67067289352417,8.990396622721164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2392578125,0.0,1574.910888671875,1895.4371337890625,0.0,3544.277099609375,0.9093109965324402,1.0,0.0,3.0,1.0,0.0
17860560,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7818751931190491,0.3704341948032379,0.3380714356899261,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9038838744163512,0.5792450904846191,0.5521111488342285,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9507038593292236,0.6640554666519165,0.465862363576889,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8190475702285767,0.4266502857208252,0.4087364971637726,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6711248755455017,0.2317472845315933,1.0684161186218262,284.8887023925781,284.95001220703125,299.1162414550781,293.1964416503906,297.625244140625,297.1165466308594,284.89031982421875,1.0,0.6604611873626709,0.3461525738239288,0.3461525738239288,1.0,1.0,-3.4023988246917725,0.8635320663452148,2.5388667583465576,0.0997665002942085,0.8477024435997009,0.8477024435997009,0.0,224.32261657714844,196.0,58152.30859375,0.0,3548.888427734375,1.0,279.1575012207031,283.0503845214844,296.2142944335937,299.9979553222656,293.1499938964844,293.1499938964844,279.45001220703125,39692.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165555238723756,1.0,0.0,0.0,3.568084239959717,3.568108081817627,8.495002248309902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.02294921875,0.0,1470.9366455078125,1895.4371337890625,0.0,3557.337646484375,0.8901321291923523,1.0,0.0,3.0,1.0,0.0
17860620,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7914106249809265,0.3693950474262237,0.3364824056625366,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9157925844192504,0.577355146408081,0.5496364235877991,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.96454119682312,0.665398359298706,0.4662146866321563,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8284158110618591,0.4257760643959045,0.4072613716125488,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6793472170829773,0.2310150265693664,1.0624052286148071,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6219177246094,297.1174011230469,284.98785400390625,1.0,0.652475893497467,0.3463446795940399,0.3463446795940399,1.0,1.0,-3.388922929763794,0.8599572777748108,2.528965711593628,0.0990622043609619,0.9291055202484132,0.9291055202484132,0.0,212.2586364746093,184.0,57175.88671875,0.0,3447.255615234375,1.0,279.44171142578125,283.17340087890625,296.154541015625,299.80548095703125,293.1499938964844,293.1499938964844,279.1499938964844,34074.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068642258644104,1.0,0.0,0.0,3.6625821590423584,3.6626057624816895,8.950927394835162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.953125,0.0,1532.7530517578125,1895.4371337890625,0.0,3467.47998046875,0.9067699909210204,1.0,0.0,3.0,1.0,0.0
17860680,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7914106249809265,0.3693950474262237,0.3364824056625366,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9157925844192504,0.577355146408081,0.5496364235877991,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.96454119682312,0.665398359298706,0.4662146866321563,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8284158110618591,0.4257760643959045,0.4072613716125488,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6793472170829773,0.2310150265693664,1.0624052286148071,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6219177246094,297.1174011230469,284.98785400390625,1.0,0.652475893497467,0.3463446795940399,0.3463446795940399,1.0,1.0,-3.388922929763794,0.8599572777748108,2.528965711593628,0.0990622043609619,0.9291055202484132,0.9291055202484132,0.0,212.2586364746093,184.0,57175.88671875,0.0,3447.255615234375,1.0,279.44171142578125,283.17340087890625,296.154541015625,299.80548095703125,293.1499938964844,293.1499938964844,279.1499938964844,34074.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068642258644104,1.0,0.0,0.0,3.6625821590423584,3.6626057624816895,8.950927394835162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.953125,0.0,1532.7530517578125,1895.4371337890625,0.0,3467.47998046875,0.9067699909210204,1.0,0.0,3.0,1.0,0.0
17860740,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8010902404785156,0.3674315214157104,0.334543228149414,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9286689162254332,0.5745261907577515,0.5468050241470337,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9774174094200134,0.6655044555664062,0.4661950767040252,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8380318880081177,0.4242128133773803,0.4055573344230652,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6878913640975952,0.2298962175846099,1.0559539794921875,284.89849853515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6136779785156,297.1117858886719,284.899169921875,1.0,0.6443731784820557,0.3465367555618286,0.3465367555618286,1.0,1.0,-3.373361825942993,0.855720579624176,2.517641305923462,0.0983713641762733,0.8383360505104065,0.8383360505104065,0.0,200.72036743164065,172.0,57435.18359375,0.0,3344.617431640625,1.0,279.15838623046875,283.0688171386719,296.18511962890625,299.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,39449.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913607656955719,1.0,0.0,0.0,3.509696245193481,3.5097196102142334,8.219253686547745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.59765625,0.0,1407.4208984375,1895.4371337890625,0.0,3530.053466796875,0.8770877718925476,1.0,0.0,3.0,1.0,0.0
17860800,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8010902404785156,0.3674315214157104,0.334543228149414,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9286689162254332,0.5745261907577515,0.5468050241470337,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9774174094200134,0.6655044555664062,0.4661950767040252,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8380318880081177,0.4242128133773803,0.4055573344230652,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6878913640975952,0.2298962175846099,1.0559539794921875,284.89849853515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6136779785156,297.1117858886719,284.899169921875,1.0,0.6443731784820557,0.3465367555618286,0.3465367555618286,1.0,1.0,-3.373361825942993,0.855720579624176,2.517641305923462,0.0983713641762733,0.8383360505104065,0.8383360505104065,0.0,200.72036743164065,172.0,57435.18359375,0.0,3344.617431640625,1.0,279.15838623046875,283.0688171386719,296.18511962890625,299.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,39449.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913607656955719,1.0,0.0,0.0,3.509696245193481,3.5097196102142334,8.219253686547745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.59765625,0.0,1407.4208984375,1895.4371337890625,0.0,3530.053466796875,0.8770877718925476,1.0,0.0,3.0,1.0,0.0
17860860,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8126656413078308,0.3663394749164581,0.3329401314258575,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9441606998443604,0.5725718140602112,0.5443065166473389,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9909387230873108,0.6668193340301514,0.4665630459785461,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8497973084449768,0.4233046770095825,0.4040788114070892,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6981848478317261,0.2291212379932403,1.049839735031128,284.9896545410156,284.95001220703125,299.0706787109375,293.1567687988281,297.611083984375,297.1134338378906,284.9887084960937,1.0,0.6362012028694153,0.3467863500118255,0.3467863500118255,1.0,1.0,-3.3597326278686523,0.8522534370422363,2.507479190826416,0.097820796072483,0.916572630405426,0.916572630405426,0.0,188.6550750732422,160.0,56501.640625,0.0,3244.235107421875,1.0,279.4412841796875,283.18377685546875,296.126708984375,299.735107421875,293.1499938964844,293.1499938964844,279.1499938964844,33960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903892457485199,1.0,0.0,0.0,3.608988761901856,3.609012126922608,8.690892627782887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.623046875,0.0,1472.9290771484375,1895.4371337890625,0.0,3439.84033203125,0.8946368098258972,1.0,0.0,3.0,1.0,0.0
17860920,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8126656413078308,0.3663394749164581,0.3329401314258575,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9441606998443604,0.5725718140602112,0.5443065166473389,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9909387230873108,0.6668193340301514,0.4665630459785461,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8497973084449768,0.4233046770095825,0.4040788114070892,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6981848478317261,0.2291212379932403,1.049839735031128,284.9896545410156,284.95001220703125,299.0706787109375,293.1567687988281,297.611083984375,297.1134338378906,284.9887084960937,1.0,0.6362012028694153,0.3467863500118255,0.3467863500118255,1.0,1.0,-3.3597326278686523,0.8522534370422363,2.507479190826416,0.097820796072483,0.916572630405426,0.916572630405426,0.0,188.6550750732422,160.0,56501.640625,0.0,3244.235107421875,1.0,279.4412841796875,283.18377685546875,296.126708984375,299.735107421875,293.1499938964844,293.1499938964844,279.1499938964844,33960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903892457485199,1.0,0.0,0.0,3.608988761901856,3.609012126922608,8.690892627782887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.623046875,0.0,1472.9290771484375,1895.4371337890625,0.0,3439.84033203125,0.8946368098258972,1.0,0.0,3.0,1.0,0.0
