time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8228874802589417,0.3643175363540649,0.3309814929962158,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9581363797187804,0.5696663856506348,0.5414389967918396,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6670729517936707,0.4625110924243927,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8612855672836304,0.42168790102005,0.4023632705211639,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7079045176506042,0.2279346287250518,1.043283462524414,284.8999328613281,284.95001220703125,299.0556945800781,293.1419372558594,297.6031494140625,297.1082458496094,284.89996337890625,1.0,0.627669632434845,0.3470359742641449,0.3470359742641449,1.0,1.0,-3.339696168899536,0.8467759490013123,2.492920160293579,0.0970795825123786,0.828001081943512,0.828001081943512,0.0,177.81497192382812,163.0,56686.37890625,0.0,3136.840576171875,1.0,279.1587829589844,283.080322265625,296.1564025878906,299.8492431640625,293.1499938964844,293.1499938964844,279.45001220703125,39428.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106974005699158,1.0,0.0,0.0,3.45483922958374,3.454862117767334,7.964325732245925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.146484375,0.0,1350.9674072265625,1895.4371337890625,0.0,3503.074951171875,0.864875316619873,1.0,0.0,3.0,1.0,0.0
17861040,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8228874802589417,0.3643175363540649,0.3309814929962158,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9581363797187804,0.5696663856506348,0.5414389967918396,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6670729517936707,0.4625110924243927,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8612855672836304,0.42168790102005,0.4023632705211639,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7079045176506042,0.2279346287250518,1.043283462524414,284.8999328613281,284.95001220703125,299.0556945800781,293.1419372558594,297.6031494140625,297.1082458496094,284.89996337890625,1.0,0.627669632434845,0.3470359742641449,0.3470359742641449,1.0,1.0,-3.339696168899536,0.8467759490013123,2.492920160293579,0.0970795825123786,0.828001081943512,0.828001081943512,0.0,177.81497192382812,163.0,56686.37890625,0.0,3136.840576171875,1.0,279.1587829589844,283.080322265625,296.1564025878906,299.8492431640625,293.1499938964844,293.1499938964844,279.45001220703125,39428.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106974005699158,1.0,0.0,0.0,3.45483922958374,3.454862117767334,7.964325732245925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.146484375,0.0,1350.9674072265625,1895.4371337890625,0.0,3503.074951171875,0.864875316619873,1.0,0.0,3.0,1.0,0.0
17861100,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8246939182281494,0.3636558353900909,0.3301190137863159,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9605575799942015,0.5685571432113647,0.5401124954223633,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6685580015182495,0.4580699503421783,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8634958863258362,0.4211209714412689,0.4015948176383972,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7095859050750732,0.2274468541145324,1.040318489074707,285.0022277832031,284.95001220703125,299.0482177734375,293.1342468261719,297.6031494140625,297.1109924316406,285.0025939941406,1.0,0.6248425841331482,0.3471607565879822,0.3471607565879822,1.0,1.0,-3.326653957366944,0.8431060314178467,2.4835479259490967,0.0961500853300094,0.8965620994567871,0.8965620994567871,0.0,175.22926330566406,163.0,55698.78125,0.0,3093.8720703125,1.0,279.39678955078125,283.20184326171875,296.0937194824219,299.62066650390625,293.1499938964844,293.1499938964844,279.45001220703125,34621.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037062525749208,1.0,0.0,0.0,3.494028329849243,3.4940505027771,8.146031973410572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.955078125,0.0,1356.59375,1895.4371337890625,0.0,3438.10693359375,0.8712694644927979,1.0,0.0,3.0,1.0,0.0
17861160,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.826083242893219,0.3630741536617279,0.3295590877532959,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9623085260391236,0.567543089389801,0.5391149520874023,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.6704323291778564,0.454823225736618,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.865175187587738,0.420640081167221,0.4010863602161407,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7108031511306763,0.227025881409645,1.038124680519104,284.9824523925781,284.95001220703125,299.0407409667969,293.1264038085937,297.60528564453125,297.1164245605469,284.9810485839844,1.0,0.6227384805679321,0.3473419547080993,0.3473419547080993,1.0,1.0,-3.317622900009156,0.840834379196167,2.4767885208129883,0.0958094969391822,0.8977358341217041,0.8977358341217041,0.0,173.3776092529297,166.0,55623.5625,0.0,3063.579833984375,1.0,279.4414978027344,283.1888122558594,296.09326171875,299.6501770019531,293.1499938964844,293.1499938964844,279.75,34093.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005065560340881,1.0,0.0,0.0,3.548723220825196,3.548746109008789,8.403062565776054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2216796875,0.0,1409.5162353515625,1895.4371337890625,0.0,3408.3056640625,0.8809473514556885,1.0,0.0,3.0,1.0,0.0
17861220,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8270409107208252,0.3620017766952514,0.3285467624664306,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9634244441986084,0.5656498670578003,0.537272036075592,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6742085218429565,0.4517380595207214,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8665184378623962,0.4198006689548492,0.4002244174480438,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7115842700004578,0.2262788414955139,1.034431219100952,285.0402526855469,284.95001220703125,299.0257873535156,293.1102294921875,297.6111755371094,297.1291198730469,285.0375061035156,1.0,0.6201565265655518,0.3477043807506561,0.3477043807506561,1.0,1.0,-3.304993867874145,0.8379937410354614,2.4670000076293945,0.0956647917628288,0.9973563551902772,0.9973563551902772,0.0,171.4507598876953,169.0,54969.84765625,0.0,3025.208740234375,1.0,279.741455078125,283.27105712890625,296.0839538574219,299.5812683105469,293.1499938964844,293.1499938964844,279.45001220703125,31502.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925495147705078,1.0,0.0,0.0,3.7265350818634033,3.7265591621398926,9.26624352359795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.943359375,0.0,1585.6407470703125,1895.4371337890625,0.0,3334.0419921875,0.919253408908844,1.0,0.0,3.0,1.0,0.0
17861280,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8270409107208252,0.3620017766952514,0.3285467624664306,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9634244441986084,0.5656498670578003,0.537272036075592,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6742085218429565,0.4517380595207214,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8665184378623962,0.4198006689548492,0.4002244174480438,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7115842700004578,0.2262788414955139,1.034431219100952,285.0402526855469,284.95001220703125,299.0257873535156,293.1102294921875,297.6111755371094,297.1291198730469,285.0375061035156,1.0,0.6201565265655518,0.3477043807506561,0.3477043807506561,1.0,1.0,-3.304993867874145,0.8379937410354614,2.4670000076293945,0.0956647917628288,0.9973563551902772,0.9973563551902772,0.0,171.4507598876953,169.0,54969.84765625,0.0,3025.208740234375,1.0,279.741455078125,283.27105712890625,296.0839538574219,299.5812683105469,293.1499938964844,293.1499938964844,279.45001220703125,31502.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925495147705078,1.0,0.0,0.0,3.7265350818634033,3.7265591621398926,9.26624352359795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.943359375,0.0,1585.6407470703125,1895.4371337890625,0.0,3334.0419921875,0.919253408908844,1.0,0.0,3.0,1.0,0.0
17861340,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8245155215263367,0.3595091104507446,0.326689064502716,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9603434801101683,0.5622810125350952,0.5345302224159241,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6751266717910767,0.4536259770393371,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8642165064811707,0.4178129732608795,0.3986991941928863,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.709315299987793,0.2248324006795883,1.0290898084640503,284.8822631835937,284.95001220703125,299.0107727050781,293.093505859375,297.60333251953125,297.1235046386719,284.8839111328125,1.0,0.618889570236206,0.3480667769908905,0.3480667769908905,1.0,1.0,-3.2934789657592773,0.8354856371879578,2.457993268966675,0.0957366451621055,0.8722231388092041,0.8722231388092041,0.0,171.79086303710938,172.0,55702.70703125,0.0,3002.23291015625,1.0,279.45660400390625,283.1017761230469,296.1274108886719,299.7529296875,293.1499938964844,293.1499938964844,279.75,38423.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036404490470886,1.0,0.0,0.0,3.6499252319335938,3.649949550628662,8.889169862413837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.455078125,0.0,1551.2149658203125,1895.4371337890625,0.0,3437.494384765625,0.9067437648773192,1.0,0.0,3.0,1.0,0.0
17861400,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8245155215263367,0.3595091104507446,0.326689064502716,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9603434801101683,0.5622810125350952,0.5345302224159241,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6751266717910767,0.4536259770393371,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8642165064811707,0.4178129732608795,0.3986991941928863,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.709315299987793,0.2248324006795883,1.0290898084640503,284.8822631835937,284.95001220703125,299.0107727050781,293.093505859375,297.60333251953125,297.1235046386719,284.8839111328125,1.0,0.618889570236206,0.3480667769908905,0.3480667769908905,1.0,1.0,-3.2934789657592773,0.8354856371879578,2.457993268966675,0.0957366451621055,0.8722231388092041,0.8722231388092041,0.0,171.79086303710938,172.0,55702.70703125,0.0,3002.23291015625,1.0,279.45660400390625,283.1017761230469,296.1274108886719,299.7529296875,293.1499938964844,293.1499938964844,279.75,38423.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036404490470886,1.0,0.0,0.0,3.6499252319335938,3.649949550628662,8.889169862413837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.455078125,0.0,1551.2149658203125,1895.4371337890625,0.0,3437.494384765625,0.9067437648773192,1.0,0.0,3.0,1.0,0.0
17861460,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8223541975021362,0.3585187196731567,0.3255546987056732,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9576009511947632,0.5607473254203796,0.5328271389007568,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6756407618522644,0.4558765590190887,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8620831966400146,0.4169525504112243,0.3977017402648926,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7071929574012756,0.224081665277481,1.0253711938858032,285.0059814453125,284.95001220703125,299.001708984375,293.0832214355469,297.6000366210937,297.1219787597656,285.005615234375,1.0,0.6184898018836975,0.3482570946216583,0.3482570946216583,1.0,1.0,-3.2870960235595703,0.8340689539909363,2.4530272483825684,0.0956591665744781,0.9561089277267456,0.9561089277267456,0.0,172.51409912109375,172.0,54755.99609375,0.0,2992.56298828125,1.0,279.7164611816406,283.2426147460937,296.0534973144531,299.5274353027344,293.1499938964844,293.1499938964844,279.75,33752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968597054481506,1.0,0.0,0.0,3.7085347175598153,3.708559036254883,9.17694251256762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.41064453125,0.0,1582.1888427734375,1895.4371337890625,0.0,3374.294677734375,0.9176756143569946,1.0,0.0,3.0,1.0,0.0
17861520,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8212440609931946,0.357952207326889,0.3250826001167297,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9560946226119996,0.5598355531692505,0.5320018529891968,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.675970733165741,0.4571890532970428,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8609592914581299,0.4164774715900421,0.3972753584384918,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7060229182243347,0.2236423194408416,1.0234899520874023,284.9942626953125,284.95001220703125,298.99566650390625,293.0762939453125,297.598388671875,297.1216735839844,284.9931640625,1.0,0.6184073090553284,0.3483839333057403,0.3483839333057403,1.0,1.0,-3.2843377590179443,0.8335868716239929,2.450750827789306,0.0957588478922844,0.9618746042251588,0.9618746042251588,0.0,172.9808349609375,175.0,54780.4375,0.0,2989.25634765625,1.0,279.7423400878906,283.2344665527344,296.0548095703125,299.5563049316406,293.1499938964844,293.1499938964844,279.45001220703125,33638.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954973220825195,1.0,0.0,0.0,3.750333547592163,3.7503581047058105,9.384973509440896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0673828125,0.0,1629.5321044921875,1895.4371337890625,0.0,3361.57763671875,0.9261814951896667,1.0,0.0,3.0,1.0,0.0
17861580,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8174613118171692,0.3557955324649811,0.3235031068325043,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9511584639549256,0.5568997859954834,0.5296275019645691,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.6751015186309814,0.4617029428482055,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8572302460670471,0.4147213101387024,0.3959362506866455,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7023277282714844,0.2222482711076736,1.0183289051055908,284.87701416015625,284.95001220703125,298.9822998046875,293.0608825683594,297.5867614746094,297.11041259765625,284.8800048828125,1.0,0.6184412240982056,0.3486618399620056,0.3486618399620056,1.0,1.0,-3.2771987915039062,0.8321810960769653,2.445017576217652,0.0959686413407325,0.8554960489273071,0.8554960489273071,0.0,174.70831298828125,175.0,55291.9375,0.0,2983.616943359375,1.0,279.4610900878906,283.1054382324219,296.0899353027344,299.6991577148437,293.1499938964844,293.1499938964844,279.45001220703125,39911.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039900302886964,1.0,0.0,0.0,3.622272729873657,3.6222970485687256,8.754988698456145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.90234375,0.0,1531.584228515625,1895.4371337890625,0.0,3440.748291015625,0.9019702076911926,1.0,0.0,3.0,1.0,0.0
17861640,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8168042302131653,0.3555064499378204,0.3232303559780121,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.950307309627533,0.5564969778060913,0.5292361378669739,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6749318838119507,0.4624875485897064,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8565881252288818,0.414477676153183,0.3957018852233886,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7016924023628235,0.2220450192689895,1.0174521207809448,284.885009765625,284.95001220703125,298.9804077148437,293.0586853027344,297.5850524902344,297.10870361328125,284.8871765136719,1.0,0.6184559464454651,0.3487010896205902,0.3487010896205902,1.0,1.0,-3.276006937026977,0.8319254517555237,2.444081544876098,0.0959714725613594,0.8553170561790466,0.8553170561790466,0.0,175.0121612548828,178.0,55232.36328125,0.0,2982.7646484375,1.0,279.4574279785156,283.1124267578125,296.0817565917969,299.6800537109375,293.1499938964844,293.1499938964844,279.75,39628.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039995074272156,1.0,0.0,0.0,3.60866379737854,3.608688116073608,8.689326591593272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.74609375,0.0,1514.5032958984375,1895.4371337890625,0.0,3440.836181640625,0.8989467024803162,1.0,0.0,3.0,1.0,0.0
17861700,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8144153952598572,0.3546788096427917,0.3223090171813965,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9471514225006104,0.5552215576171875,0.5278446078300476,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6746057271957397,0.465429812669754,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8542479872703552,0.4137623906135559,0.3948931992053985,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6993263959884644,0.2213692367076873,1.0142067670822144,285.00665283203125,284.95001220703125,298.97271728515625,293.0497436523437,297.5804748535156,297.1049499511719,285.00860595703125,1.0,0.618574321269989,0.3488596677780151,0.3488596677780151,1.0,1.0,-3.27188491821289,0.8311095833778381,2.4407753944396973,0.0960169211030006,0.9353300333023072,0.9353300333023072,0.0,176.17034912109375,178.0,54309.7421875,0.0,2980.419921875,1.0,279.7006225585937,283.2505187988281,296.0140075683594,299.45068359375,293.1499938964844,293.1499938964844,279.75,34653.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972647786140442,1.0,0.0,0.0,3.649091482162476,3.6491153240203857,8.885110105438798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.39208984375,0.0,1522.089111328125,1895.4371337890625,0.0,3378.074951171875,0.9058730602264404,1.0,0.0,3.0,1.0,0.0
17861760,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8125296235084534,0.3539819419384002,0.3217203915119171,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9445553421974182,0.5540980696678162,0.5268194079399109,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6743740439414978,0.4679334461688995,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.852392852306366,0.4131829142570495,0.3943705260753631,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6973826289176941,0.2207837402820587,1.0117051601409912,284.9978332519531,284.95001220703125,298.9649963378906,293.04071044921875,297.5770263671875,297.1028137207031,284.99639892578125,1.0,0.6188265681266785,0.3489966094493866,0.3489966094493866,1.0,1.0,-3.269315242767334,0.8307175040245056,2.438597679138184,0.096159353852272,0.9476770162582396,0.9476770162582396,0.0,177.20535278320312,181.0,54351.328125,0.0,2980.705810546875,1.0,279.74285888671875,283.24444580078125,296.0121154785156,299.4851379394531,293.1499938964844,293.1499938964844,279.45001220703125,33715.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894493818283081,1.0,0.0,0.0,3.711448192596436,3.711472272872925,9.191366530103552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.517578125,0.0,1585.236083984375,1895.4371337890625,0.0,3352.206787109375,0.9173162579536438,1.0,0.0,3.0,1.0,0.0
17861820,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8063563704490662,0.3514819145202636,0.3198907077312469,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.936456263065338,0.5507121086120605,0.5240858197212219,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9973714351654052,0.6723421812057495,0.4708751142024994,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.846587598323822,0.4111503362655639,0.3928399980068207,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6915869116783142,0.2190929651260376,1.0055493116378784,284.8920593261719,284.95001220703125,298.9493408203125,293.0224914550781,297.5621643066406,297.0881042480469,284.89361572265625,1.0,0.6191692352294922,0.3492704927921295,0.3492704927921295,1.0,1.0,-3.258122682571411,0.8280147910118103,2.430107831954956,0.0961191430687904,0.8472666144371033,0.8472666144371033,0.0,180.5260772705078,184.0,54734.95703125,0.0,2975.32470703125,1.0,279.4573669433594,283.12628173828125,296.04315185546875,299.61041259765625,293.1499938964844,293.1499938964844,279.75,39637.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026523232460022,1.0,0.0,0.0,3.563530683517456,3.563554525375366,8.473333537040162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.87060546875,0.0,1465.652099609375,1895.4371337890625,0.0,3428.29541015625,0.8890559077262878,1.0,0.0,3.0,1.0,0.0
17861880,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8063563704490662,0.3514819145202636,0.3198907077312469,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.936456263065338,0.5507121086120605,0.5240858197212219,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9973714351654052,0.6723421812057495,0.4708751142024994,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.846587598323822,0.4111503362655639,0.3928399980068207,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6915869116783142,0.2190929651260376,1.0055493116378784,284.8920593261719,284.95001220703125,298.9493408203125,293.0224914550781,297.5621643066406,297.0881042480469,284.89361572265625,1.0,0.6191692352294922,0.3492704927921295,0.3492704927921295,1.0,1.0,-3.258122682571411,0.8280147910118103,2.430107831954956,0.0961191430687904,0.8472666144371033,0.8472666144371033,0.0,180.5260772705078,184.0,54734.95703125,0.0,2975.32470703125,1.0,279.4573669433594,283.12628173828125,296.04315185546875,299.61041259765625,293.1499938964844,293.1499938964844,279.75,39637.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026523232460022,1.0,0.0,0.0,3.563530683517456,3.563554525375366,8.473333537040162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.87060546875,0.0,1465.652099609375,1895.4371337890625,0.0,3428.29541015625,0.8890559077262878,1.0,0.0,3.0,1.0,0.0
17861940,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8002707958221436,0.3498202562332153,0.3183342814445495,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9284950494766236,0.5481655597686768,0.5216168761253357,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9929261803627014,0.6722918152809143,0.4705722033977508,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.84102863073349,0.409733772277832,0.3914763927459717,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6858730316162109,0.2176983654499054,0.999520480632782,284.9936218261719,284.95001220703125,298.93341064453125,293.0040588378906,297.5560607910156,297.0853271484375,284.9925537109375,1.0,0.6191892027854919,0.3495443761348724,0.3495443761348724,1.0,1.0,-3.2440378665924072,0.8244129419326782,2.4196250438690186,0.0955172032117843,0.9324616193771362,0.9324616193771362,0.0,183.82237243652344,187.0,53769.91796875,0.0,2963.678466796875,1.0,279.74169921875,283.25,295.97393798828125,299.4123840332031,293.1499938964844,293.1499938964844,279.45001220703125,33875.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927587270736694,1.0,0.0,0.0,3.664027214050293,3.664050817489624,8.957991894931183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.4873046875,0.0,1532.8726806640625,1895.4371337890625,0.0,3335.997314453125,0.9069401621818542,1.0,0.0,3.0,1.0,0.0
17862000,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8002707958221436,0.3498202562332153,0.3183342814445495,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9284950494766236,0.5481655597686768,0.5216168761253357,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9929261803627014,0.6722918152809143,0.4705722033977508,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.84102863073349,0.409733772277832,0.3914763927459717,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6858730316162109,0.2176983654499054,0.999520480632782,284.9936218261719,284.95001220703125,298.93341064453125,293.0040588378906,297.5560607910156,297.0853271484375,284.9925537109375,1.0,0.6191892027854919,0.3495443761348724,0.3495443761348724,1.0,1.0,-3.2440378665924072,0.8244129419326782,2.4196250438690186,0.0955172032117843,0.9324616193771362,0.9324616193771362,0.0,183.82237243652344,187.0,53769.91796875,0.0,2963.678466796875,1.0,279.74169921875,283.25,295.97393798828125,299.4123840332031,293.1499938964844,293.1499938964844,279.45001220703125,33875.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927587270736694,1.0,0.0,0.0,3.664027214050293,3.664050817489624,8.957991894931183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.4873046875,0.0,1532.8726806640625,1895.4371337890625,0.0,3335.997314453125,0.9069401621818542,1.0,0.0,3.0,1.0,0.0
17862060,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7936902046203613,0.3472427129745483,0.3164162635803222,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9200506210327148,0.5446774959564209,0.5187692642211914,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9879871010780334,0.6712731122970581,0.4701974391937256,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8351872563362122,0.4075996875762939,0.3898428082466125,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.679879367351532,0.2159064710140228,0.9928989410400392,284.8951416015625,284.95001220703125,298.91717529296875,292.9855041503906,297.544921875,297.075927734375,284.8961181640625,1.0,0.6190577745437622,0.349895715713501,0.349895715713501,1.0,1.0,-3.227938652038574,0.8203789591789246,2.407559633255005,0.0951604098081588,0.8360943794250488,0.8360943794250488,0.0,187.3649139404297,190.0,54017.33203125,0.0,2949.204833984375,1.0,279.4583740234375,283.1396179199219,296.00225830078125,299.5255432128906,293.1499938964844,293.1499938964844,279.75,39690.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001708030700684,1.0,0.0,0.0,3.5059430599212646,3.5059664249420166,8.201683954212058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2880859375,0.0,1405.2501220703125,1895.4371337890625,0.0,3405.1767578125,0.8764663934707642,1.0,0.0,3.0,1.0,0.0
17862120,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7936902046203613,0.3472427129745483,0.3164162635803222,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9200506210327148,0.5446774959564209,0.5187692642211914,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9879871010780334,0.6712731122970581,0.4701974391937256,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8351872563362122,0.4075996875762939,0.3898428082466125,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.679879367351532,0.2159064710140228,0.9928989410400392,284.8951416015625,284.95001220703125,298.91717529296875,292.9855041503906,297.544921875,297.075927734375,284.8961181640625,1.0,0.6190577745437622,0.349895715713501,0.349895715713501,1.0,1.0,-3.227938652038574,0.8203789591789246,2.407559633255005,0.0951604098081588,0.8360943794250488,0.8360943794250488,0.0,187.3649139404297,190.0,54017.33203125,0.0,2949.204833984375,1.0,279.4583740234375,283.1396179199219,296.00225830078125,299.5255432128906,293.1499938964844,293.1499938964844,279.75,39690.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001708030700684,1.0,0.0,0.0,3.5059430599212646,3.5059664249420166,8.201683954212058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2880859375,0.0,1405.2501220703125,1895.4371337890625,0.0,3405.1767578125,0.8764663934707642,1.0,0.0,3.0,1.0,0.0
17862180,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7883327603340149,0.3455168604850769,0.3148034512996673,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.913193941116333,0.5420417785644531,0.5162177085876465,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9839984178543092,0.6715353727340698,0.4702655971050262,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8304263949394226,0.4060953855514526,0.3883936107158661,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6748138070106506,0.2144364863634109,0.986485719680786,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5403137207031,297.07525634765625,284.99005126953125,1.0,0.6188642978668213,0.3502470850944519,0.3502470850944519,1.0,1.0,-3.213552236557007,0.8168876767158508,2.3966643810272217,0.0947925448417663,0.917149782180786,0.917149782180786,0.0,190.2926483154297,193.0,53072.87109375,0.0,2935.056884765625,1.0,279.7412414550781,283.2580261230469,295.934326171875,299.3289794921875,293.1499938964844,293.1499938964844,279.45001220703125,33889.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897985219955444,1.0,0.0,0.0,3.6076602935791016,3.6076834201812735,8.684494332555914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4716796875,0.0,1470.9622802734375,1895.4371337890625,0.0,3308.323486328125,0.8942757248878479,1.0,0.0,3.0,1.0,0.0
17862240,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7883327603340149,0.3455168604850769,0.3148034512996673,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.913193941116333,0.5420417785644531,0.5162177085876465,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9839984178543092,0.6715353727340698,0.4702655971050262,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8304263949394226,0.4060953855514526,0.3883936107158661,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6748138070106506,0.2144364863634109,0.986485719680786,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5403137207031,297.07525634765625,284.99005126953125,1.0,0.6188642978668213,0.3502470850944519,0.3502470850944519,1.0,1.0,-3.213552236557007,0.8168876767158508,2.3966643810272217,0.0947925448417663,0.917149782180786,0.917149782180786,0.0,190.2926483154297,193.0,53072.87109375,0.0,2935.056884765625,1.0,279.7412414550781,283.2580261230469,295.934326171875,299.3289794921875,293.1499938964844,293.1499938964844,279.45001220703125,33889.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897985219955444,1.0,0.0,0.0,3.6076602935791016,3.6076834201812735,8.684494332555914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4716796875,0.0,1470.9622802734375,1895.4371337890625,0.0,3308.323486328125,0.8942757248878479,1.0,0.0,3.0,1.0,0.0
17862300,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7856357097625732,0.3442648947238922,0.3139782845973968,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.909834921360016,0.5403329133987427,0.5149314999580383,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9818978309631348,0.6710712909698486,0.4702541530132293,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8280486464500427,0.4050548672676086,0.3876744508743286,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6723119616508484,0.213555634021759,0.9833776950836182,284.86785888671875,284.95001220703125,298.89215087890625,292.95758056640625,297.5354309082031,297.07159423828125,284.8658752441406,1.0,0.6187917590141296,0.3504227697849273,0.3504227697849273,1.0,1.0,-3.206403970718384,0.8151464462280273,2.3912575244903564,0.0947258993983268,0.8282291889190674,0.8282291889190674,0.0,191.8209991455078,193.0,53710.734375,0.0,2928.453369140625,1.0,279.5000305175781,283.1217346191406,295.98358154296875,299.5226135253906,293.1499938964844,293.1499938964844,279.45001220703125,38867.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955669403076172,1.0,0.0,0.0,3.5490095615386963,3.549033164978028,8.404418281315884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.62353515625,0.0,1444.5455322265625,1895.4371337890625,0.0,3362.2275390625,0.8823568224906921,1.0,0.0,3.0,1.0,0.0
17862360,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7822677493095398,0.342903196811676,0.3128376305103302,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9058458805084229,0.5384953618049622,0.5132977366447449,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9790814518928528,0.6704684495925903,0.4698876440525055,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8251000642776489,0.4038953483104706,0.3866829872131347,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.669286847114563,0.2125823199748993,0.9795279502868652,284.898193359375,284.95001220703125,298.88360595703125,292.9482727050781,297.5296325683594,297.0666198730469,284.8995361328125,1.0,0.6185867786407471,0.3506556749343872,0.3506556749343872,1.0,1.0,-3.196808099746704,0.8127890229225159,2.384019136428833,0.0945493504405021,0.8254436254501343,0.8254436254501343,0.0,193.66363525390625,196.0,53256.0390625,0.0,2918.484130859375,1.0,279.458740234375,283.154052734375,295.9640197753906,299.4403686523437,293.1499938964844,293.1499938964844,279.75,39802.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969533443450928,1.0,0.0,0.0,3.4430205821990967,3.443043231964112,7.909928285698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.44580078125,0.0,1341.6934814453125,1895.4371337890625,0.0,3375.16845703125,0.8626900911331177,1.0,0.0,3.0,1.0,0.0
17862420,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.777223527431488,0.3410971462726593,0.3111650943756103,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8999650478363037,0.5357593297958374,0.5106648802757263,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9749780893325806,0.6705349087715149,0.4698427319526672,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8205879330635071,0.402296245098114,0.3851543664932251,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6645159125328064,0.2110333889722824,0.9727889895439148,284.988525390625,284.95001220703125,298.8662109375,292.92974853515625,297.5249328613281,297.06591796875,284.9874572753906,1.0,0.6182827949523926,0.3511215150356293,0.3511215150356293,1.0,1.0,-3.1816301345825195,0.8093560338020325,2.3722739219665527,0.0944440364837646,0.9027355313301086,0.9027355313301086,0.0,196.53009033203125,199.0,52358.53515625,0.0,2902.5439453125,1.0,279.7407531738281,283.26641845703125,295.896484375,299.24658203125,293.1499938964844,293.1499938964844,279.45001220703125,33882.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864445090293884,1.0,0.0,0.0,3.5501179695129395,3.550140619277954,8.40966777104768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9970703125,0.0,1409.4462890625,1895.4371337890625,0.0,3276.941650390625,0.8813010454177856,1.0,0.0,3.0,1.0,0.0
17862480,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.777223527431488,0.3410971462726593,0.3111650943756103,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8999650478363037,0.5357593297958374,0.5106648802757263,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9749780893325806,0.6705349087715149,0.4698427319526672,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8205879330635071,0.402296245098114,0.3851543664932251,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6645159125328064,0.2110333889722824,0.9727889895439148,284.988525390625,284.95001220703125,298.8662109375,292.92974853515625,297.5249328613281,297.06591796875,284.9874572753906,1.0,0.6182827949523926,0.3511215150356293,0.3511215150356293,1.0,1.0,-3.1816301345825195,0.8093560338020325,2.3722739219665527,0.0944440364837646,0.9027355313301086,0.9027355313301086,0.0,196.53009033203125,199.0,52358.53515625,0.0,2902.5439453125,1.0,279.7407531738281,283.26641845703125,295.896484375,299.24658203125,293.1499938964844,293.1499938964844,279.45001220703125,33882.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864445090293884,1.0,0.0,0.0,3.5501179695129395,3.550140619277954,8.40966777104768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9970703125,0.0,1409.4462890625,1895.4371337890625,0.0,3276.941650390625,0.8813010454177856,1.0,0.0,3.0,1.0,0.0
17862540,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7714893221855164,0.3384358286857605,0.3091375529766083,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8934187293052673,0.5321440696716309,0.5076596736907959,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9698769450187684,0.6692805290222168,0.469319999217987,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8154202699661255,0.400021880865097,0.3833586573600769,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6593009829521179,0.2091117352247238,0.9654852151870728,284.9019470214844,284.95001220703125,298.8482971191406,292.911376953125,297.51416015625,297.05743408203125,284.90240478515625,1.0,0.6179056763648987,0.3515873253345489,0.3515873253345489,1.0,1.0,-3.164016962051392,0.805131196975708,2.358885765075684,0.0942523404955864,0.8159928917884827,0.8159928917884827,0.0,199.8651885986328,202.0,52513.1796875,0.0,2884.212158203125,1.0,279.4593505859375,283.16827392578125,295.9261169433594,299.3552551269531,293.1499938964844,293.1499938964844,279.75,39593.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934679627418518,1.0,0.0,0.0,3.383803606033325,3.3838257789611816,7.640180115231487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.4541015625,0.0,1281.612548828125,1895.4371337890625,0.0,3342.6240234375,0.8495507836341858,1.0,0.0,3.0,1.0,0.0
17862600,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7714893221855164,0.3384358286857605,0.3091375529766083,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8934187293052673,0.5321440696716309,0.5076596736907959,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9698769450187684,0.6692805290222168,0.469319999217987,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8154202699661255,0.400021880865097,0.3833586573600769,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6593009829521179,0.2091117352247238,0.9654852151870728,284.9019470214844,284.95001220703125,298.8482971191406,292.911376953125,297.51416015625,297.05743408203125,284.90240478515625,1.0,0.6179056763648987,0.3515873253345489,0.3515873253345489,1.0,1.0,-3.164016962051392,0.805131196975708,2.358885765075684,0.0942523404955864,0.8159928917884827,0.8159928917884827,0.0,199.8651885986328,202.0,52513.1796875,0.0,2884.212158203125,1.0,279.4593505859375,283.16827392578125,295.9261169433594,299.3552551269531,293.1499938964844,293.1499938964844,279.75,39593.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934679627418518,1.0,0.0,0.0,3.383803606033325,3.3838257789611816,7.640180115231487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.4541015625,0.0,1281.612548828125,1895.4371337890625,0.0,3342.6240234375,0.8495507836341858,1.0,0.0,3.0,1.0,0.0
17862660,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7680379152297974,0.3371549248695373,0.3078722357749939,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.889417827129364,0.5302121639251709,0.505717396736145,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9667751789093018,0.6691864132881165,0.4690968096256256,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8122019171714783,0.3988605141639709,0.3821878731250763,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6560670137405396,0.2079925686120987,0.9604731202125548,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,297.5106506347656,297.05670166015625,284.9980163574219,1.0,0.6176042556762695,0.3519495725631714,0.3519495725631714,1.0,1.0,-3.152451515197754,0.8025109767913818,2.349940538406372,0.0941374376416206,0.8892107009887695,0.8892107009887695,0.0,201.89093017578125,202.0,51670.9765625,0.0,2871.375244140625,1.0,279.720458984375,283.2842102050781,295.85430908203125,299.1416320800781,293.1499938964844,293.1499938964844,279.75,33550.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843514323234558,1.0,0.0,0.0,3.4656968116760254,3.465718507766724,8.014462764549535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.68359375,0.0,1320.2257080078125,1895.4371337890625,0.0,3257.345458984375,0.8626489043235779,1.0,0.0,3.0,1.0,0.0
17862720,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7667123079299927,0.3365475535392761,0.307409793138504,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8878397941589355,0.5293047428131104,0.5049496293067932,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9656131863594056,0.6691072583198547,0.4691298902034759,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.810932457447052,0.3983237147331238,0.3817522227764129,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6547840237617493,0.2074824422597885,0.958428680896759,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5090637207031,297.0564880371094,284.9848022460937,1.0,0.6175156831741333,0.352120041847229,0.352120041847229,1.0,1.0,-3.1480307579040527,0.8015998601913452,2.346431016921997,0.0942181125283241,0.8885076642036438,0.8885076642036438,0.0,202.7152862548828,205.0,51625.3515625,0.0,2866.751220703125,1.0,279.740234375,283.2754211425781,295.8592529296875,299.1636657714844,293.1499938964844,293.1499938964844,280.04998779296875,33895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828516006469727,1.0,0.0,0.0,3.490760326385498,3.4907824993133545,8.130801916195196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.33154296875,0.0,1348.0621337890625,1895.4371337890625,0.0,3243.29833984375,0.8680030703544617,1.0,0.0,3.0,1.0,0.0
17862780,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7626219391822815,0.3348311483860016,0.3059830069541931,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8829620480537415,0.5266788601875305,0.5025935769081116,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.96191143989563,0.6690735816955566,0.4692035615444183,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8069392442703247,0.3968197107315063,0.38044273853302,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6508825421333313,0.2060043811798095,0.9523069858551024,285.0420227050781,284.95001220703125,298.81085205078125,292.8753662109375,297.5053405761719,297.0574645996094,285.0389099121094,1.0,0.6173340082168579,0.3526527285575866,0.3526527285575866,1.0,1.0,-3.1346356868743896,0.7988781332969666,2.3357577323913574,0.0944740250706672,0.9887725114822388,0.9887725114822388,0.0,205.35357666015625,208.0,51016.546875,0.0,2853.546630859375,1.0,280.0409851074219,283.35467529296875,295.8477478027344,299.09747314453125,293.1499938964844,293.1499938964844,279.75,31151.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744936585426331,1.0,0.0,0.0,3.6844422817230233,3.6844658851623535,9.058093723979256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.5654296875,0.0,1535.2093505859375,1895.4371337890625,0.0,3164.958740234375,0.90947687625885,1.0,0.0,3.0,1.0,0.0
