time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7626219391822815,0.3348311483860016,0.3059830069541931,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8829620480537415,0.5266788601875305,0.5025935769081116,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.96191143989563,0.6690735816955566,0.4692035615444183,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8069392442703247,0.3968197107315063,0.38044273853302,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6508825421333313,0.2060043811798095,0.9523069858551024,285.0420227050781,284.95001220703125,298.81085205078125,292.8753662109375,297.5053405761719,297.0574645996094,285.0389099121094,1.0,0.6173340082168579,0.3526527285575866,0.3526527285575866,1.0,1.0,-3.1346356868743896,0.7988781332969666,2.3357577323913574,0.0944740250706672,0.9887725114822388,0.9887725114822388,0.0,205.35357666015625,208.0,51016.546875,0.0,2853.546630859375,1.0,280.0409851074219,283.35467529296875,295.8477478027344,299.09747314453125,293.1499938964844,293.1499938964844,279.75,31151.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744936585426331,1.0,0.0,0.0,3.6844422817230233,3.6844658851623535,9.058093723979256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.5654296875,0.0,1535.2093505859375,1895.4371337890625,0.0,3164.958740234375,0.90947687625885,1.0,0.0,3.0,1.0,0.0
17862900,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.760169506072998,0.333427369594574,0.3050747811794281,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8800963759422302,0.5248031616210938,0.5012118816375732,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9594908952713012,0.6682172417640686,0.4689862728118896,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8044978976249695,0.3956342339515686,0.3796404004096985,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6486597657203674,0.2050311714410781,0.9489444494247437,284.88092041015625,284.95001220703125,298.8011169433594,292.8665466308594,297.4995422363281,297.05291748046875,284.8741455078125,1.0,0.6172202825546265,0.3529191017150879,0.3529191017150879,1.0,1.0,-3.1266214847564697,0.797089159488678,2.3295323848724365,0.0945618450641632,0.8866173028945923,0.8866173028945923,0.0,206.9574737548828,208.0,52001.609375,0.0,2845.810791015625,1.0,279.7962951660156,283.1769714355469,295.9100952148437,299.329345703125,293.1499938964844,293.1499938964844,279.75,35416.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826571702957153,1.0,0.0,0.0,3.6900794506073,3.690103769302368,9.08583274394914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.74267578125,0.0,1573.8043212890625,1895.4371337890625,0.0,3241.47705078125,0.9116672277450562,1.0,0.0,3.0,1.0,0.0
17862960,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7569397687911987,0.3317692875862121,0.3037399649620056,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8764216899871826,0.522639274597168,0.4993532598018646,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9560617208480836,0.6670081615447998,0.4682771265506744,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8012744784355164,0.3941961824893951,0.3784573078155517,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6458413004875183,0.2038812041282653,0.9445361495018004,284.8764343261719,284.95001220703125,298.7912292480469,292.8578491210937,297.4917297363281,297.04571533203125,284.8782958984375,1.0,0.6169191598892212,0.3531922101974487,0.3531922101974487,1.0,1.0,-3.1152114868164062,0.7942355871200562,2.32097601890564,0.0943090468645095,0.8572902679443359,0.8572902679443359,0.0,208.9763946533203,211.0,51583.16015625,0.0,2833.442138671875,1.0,279.75714111328125,283.1828308105469,295.89434814453125,299.26470947265625,293.1499938964844,293.1499938964844,280.04998779296875,38834.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863468766212463,1.0,0.0,0.0,3.5959291458129883,3.595953226089477,8.628107934782747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.61669921875,0.0,1494.7373046875,1895.4371337890625,0.0,3276.027587890625,0.8950099349021912,1.0,0.0,3.0,1.0,0.0
17863020,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7520378232002258,0.32961305975914,0.3016834259033203,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8706792593002319,0.519477128982544,0.4962494969367981,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9509750604629515,0.6662657856941223,0.4675822854042053,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7962285876274109,0.3921944200992584,0.3765037357807159,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6412732601165771,0.2020273357629776,0.9363834261894226,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.48443603515625,297.0426025390625,284.9845886230469,1.0,0.6163211464881897,0.3537384271621704,0.3537384271621704,1.0,1.0,-3.096013307571411,0.7896774411201477,2.306335926055908,0.0939250513911247,0.9405148029327391,0.9405148029327391,0.0,212.0938873291016,214.0,50532.65625,0.0,2811.303466796875,1.0,280.0419311523437,283.31414794921875,295.813720703125,299.0534973144531,293.1499938964844,293.1499938964844,279.75,33804.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769425749778748,1.0,0.0,0.0,3.691971778869629,3.691995859146118,9.095153359339748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.07568359375,0.0,1563.754638671875,1895.4371337890625,0.0,3187.92138671875,0.9131038784980774,1.0,0.0,3.0,1.0,0.0
17863080,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7520378232002258,0.32961305975914,0.3016834259033203,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8706792593002319,0.519477128982544,0.4962494969367981,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9509750604629515,0.6662657856941223,0.4675822854042053,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7962285876274109,0.3921944200992584,0.3765037357807159,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6412732601165771,0.2020273357629776,0.9363834261894226,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.48443603515625,297.0426025390625,284.9845886230469,1.0,0.6163211464881897,0.3537384271621704,0.3537384271621704,1.0,1.0,-3.096013307571411,0.7896774411201477,2.306335926055908,0.0939250513911247,0.9405148029327391,0.9405148029327391,0.0,212.0938873291016,214.0,50532.65625,0.0,2811.303466796875,1.0,280.0419311523437,283.31414794921875,295.813720703125,299.0534973144531,293.1499938964844,293.1499938964844,279.75,33804.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769425749778748,1.0,0.0,0.0,3.691971778869629,3.691995859146118,9.095153359339748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.07568359375,0.0,1563.754638671875,1895.4371337890625,0.0,3187.92138671875,0.9131038784980774,1.0,0.0,3.0,1.0,0.0
17863140,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7469660043716431,0.3266984820365906,0.2994488477706909,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8647660613059998,0.5155349969863892,0.4929569363594055,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9453893303871156,0.6642733216285706,0.4665850400924682,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7909755706787109,0.3895924091339111,0.374415785074234,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6366409659385681,0.1998540461063385,0.9279811978340148,284.8817749023437,284.95001220703125,298.75,292.8241882324219,297.47216796875,297.0331726074219,284.8839111328125,1.0,0.6156703233718872,0.3542846739292145,0.3542846739292145,1.0,1.0,-3.0755653381347656,0.7846898436546326,2.2908754348754883,0.0935804322361946,0.8327215313911438,0.8327215313911438,0.0,215.4280242919922,217.0,50695.37890625,0.0,2787.989501953125,1.0,279.7575988769531,283.2029113769531,295.84246826171875,299.1595764160156,293.1499938964844,293.1499938964844,280.04998779296875,40427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846859335899353,1.0,0.0,0.0,3.5137178897857666,3.5137412548065186,8.238100122071046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.58154296875,0.0,1418.6590576171875,1895.4371337890625,0.0,3260.478271484375,0.8787508606910706,1.0,0.0,3.0,1.0,0.0
17863200,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7469660043716431,0.3266984820365906,0.2994488477706909,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8647660613059998,0.5155349969863892,0.4929569363594055,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9453893303871156,0.6642733216285706,0.4665850400924682,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7909755706787109,0.3895924091339111,0.374415785074234,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6366409659385681,0.1998540461063385,0.9279811978340148,284.8817749023437,284.95001220703125,298.75,292.8241882324219,297.47216796875,297.0331726074219,284.8839111328125,1.0,0.6156703233718872,0.3542846739292145,0.3542846739292145,1.0,1.0,-3.0755653381347656,0.7846898436546326,2.2908754348754883,0.0935804322361946,0.8327215313911438,0.8327215313911438,0.0,215.4280242919922,217.0,50695.37890625,0.0,2787.989501953125,1.0,279.7575988769531,283.2029113769531,295.84246826171875,299.1595764160156,293.1499938964844,293.1499938964844,280.04998779296875,40427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846859335899353,1.0,0.0,0.0,3.5137178897857666,3.5137412548065186,8.238100122071046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.58154296875,0.0,1418.6590576171875,1895.4371337890625,0.0,3260.478271484375,0.8787508606910706,1.0,0.0,3.0,1.0,0.0
17863260,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7427883148193359,0.3246837556362152,0.2975564002990722,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8597956299781799,0.5125042200088501,0.4900100231170654,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9408325552940368,0.6635645031929016,0.465962678194046,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7865418791770935,0.3876755237579345,0.3725586533546448,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6326215267181396,0.1980360150337219,0.9199568033218384,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.466064453125,297.03204345703125,284.9867553710937,1.0,0.6150227785110474,0.3549861311912536,0.3549861311912536,1.0,1.0,-3.057112216949463,0.7807489633560181,2.276363134384156,0.0936404168605804,0.9158496260643004,0.9158496260643004,0.0,218.2275390625,220.0,49687.58203125,0.0,2766.046875,1.0,280.0412902832031,283.3301086425781,295.769287109375,298.95416259765625,293.1499938964844,293.1499938964844,279.75,34042.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729957342147827,1.0,0.0,0.0,3.611459493637085,3.611482858657837,8.702796208126529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.4091796875,0.0,1476.2178955078125,1895.4371337890625,0.0,3150.91015625,0.895232617855072,1.0,0.0,3.0,1.0,0.0
17863320,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7427883148193359,0.3246837556362152,0.2975564002990722,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8597956299781799,0.5125042200088501,0.4900100231170654,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9408325552940368,0.6635645031929016,0.465962678194046,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7865418791770935,0.3876755237579345,0.3725586533546448,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6326215267181396,0.1980360150337219,0.9199568033218384,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.466064453125,297.03204345703125,284.9867553710937,1.0,0.6150227785110474,0.3549861311912536,0.3549861311912536,1.0,1.0,-3.057112216949463,0.7807489633560181,2.276363134384156,0.0936404168605804,0.9158496260643004,0.9158496260643004,0.0,218.2275390625,220.0,49687.58203125,0.0,2766.046875,1.0,280.0412902832031,283.3301086425781,295.769287109375,298.95416259765625,293.1499938964844,293.1499938964844,279.75,34042.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729957342147827,1.0,0.0,0.0,3.611459493637085,3.611482858657837,8.702796208126529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.4091796875,0.0,1476.2178955078125,1895.4371337890625,0.0,3150.91015625,0.895232617855072,1.0,0.0,3.0,1.0,0.0
17863380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7381464838981628,0.3218304812908172,0.295368492603302,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8543673753738403,0.5086157917976379,0.4867587685585022,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.935429036617279,0.6614750027656555,0.4648938179016113,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7816439270973206,0.385099709033966,0.3704878687858581,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6283162832260132,0.1958814859390258,0.911596953868866,284.89410400390625,284.95001220703125,298.7032165527344,292.7888488769531,297.4542541503906,297.02410888671875,284.8952331542969,1.0,0.6143602728843689,0.3556875884532928,0.3556875884532928,1.0,1.0,-3.0367562770843506,0.7761783599853516,2.260577917098999,0.0936653986573219,0.8204042911529541,0.8204042911529541,0.0,221.45529174804688,223.0,49819.27734375,0.0,2742.763671875,1.0,279.7588195800781,283.22808837890625,295.8029479980469,299.0638427734375,293.1499938964844,293.1499938964844,280.04998779296875,40144.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800288438796997,1.0,0.0,0.0,3.4309327602386475,3.430955648422241,7.85448548867862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.57861328125,0.0,1331.979736328125,1895.4371337890625,0.0,3216.850830078125,0.8604052066802979,1.0,0.0,3.0,1.0,0.0
17863440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7381464838981628,0.3218304812908172,0.295368492603302,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8543673753738403,0.5086157917976379,0.4867587685585022,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.935429036617279,0.6614750027656555,0.4648938179016113,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7816439270973206,0.385099709033966,0.3704878687858581,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6283162832260132,0.1958814859390258,0.911596953868866,284.89410400390625,284.95001220703125,298.7032165527344,292.7888488769531,297.4542541503906,297.02410888671875,284.8952331542969,1.0,0.6143602728843689,0.3556875884532928,0.3556875884532928,1.0,1.0,-3.0367562770843506,0.7761783599853516,2.260577917098999,0.0936653986573219,0.8204042911529541,0.8204042911529541,0.0,221.45529174804688,223.0,49819.27734375,0.0,2742.763671875,1.0,279.7588195800781,283.22808837890625,295.8029479980469,299.0638427734375,293.1499938964844,293.1499938964844,280.04998779296875,40144.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800288438796997,1.0,0.0,0.0,3.4309327602386475,3.430955648422241,7.85448548867862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.57861328125,0.0,1331.979736328125,1895.4371337890625,0.0,3216.850830078125,0.8604052066802979,1.0,0.0,3.0,1.0,0.0
17863500,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7359246611595154,0.3207460641860962,0.2942801117897033,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8517687916755676,0.507010817527771,0.4851256012916565,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9328309893608092,0.6609368920326233,0.4643606841564178,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7792771458625793,0.3840571045875549,0.3694280385971069,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6261964440345764,0.194919154047966,0.9072575569152832,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.4502868652344,297.02294921875,285.0062866210937,1.0,0.6139839887619019,0.3560383319854736,0.3560383319854736,1.0,1.0,-3.0263478755950928,0.7738145589828491,2.252533435821533,0.0935419127345085,0.8933852314949036,0.8933852314949036,0.0,222.9919891357422,223.0,48911.421875,0.0,2730.3603515625,1.0,279.9962158203125,283.3559265136719,295.7330627441406,298.83697509765625,293.1499938964844,293.1499938964844,280.04998779296875,34728.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722188472747803,1.0,0.0,0.0,3.472738981246948,3.4727611541748047,8.047066444305528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.05615234375,0.0,1335.7044677734375,1895.4371337890625,0.0,3143.62353515625,0.8668370246887207,1.0,0.0,3.0,1.0,0.0
17863560,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7341799139976501,0.3197653293609619,0.2934626340866089,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8496667742729187,0.5055212378501892,0.4837875068187713,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9308742880821228,0.6605000495910645,0.4641261696815491,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7773833870887756,0.3831121325492859,0.3685956001281738,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6244234442710876,0.194030612707138,0.9035102725028992,284.98883056640625,284.95001220703125,298.6768493652344,292.7692565917969,297.4471435546875,297.0230407714844,284.987060546875,1.0,0.6137047410011292,0.3564063906669616,0.3564063906669616,1.0,1.0,-3.017967462539673,0.7721391916275024,2.24582839012146,0.0936876460909843,0.8992146253585815,0.8992146253585815,0.0,224.26226806640625,211.0,48870.828125,0.0,2720.582275390625,1.0,280.041259765625,283.34423828125,295.7304382324219,298.8645935058594,293.1499938964844,293.1499938964844,280.3500061035156,33796.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683986663818359,1.0,0.0,0.0,3.537834405899048,3.5378568172454834,8.351573228537745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.51806640625,0.0,1395.943359375,1895.4371337890625,0.0,3107.788818359375,0.8783164620399475,1.0,0.0,3.0,1.0,0.0
17863620,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7350359559059143,0.3179205358028412,0.2916705906391144,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8507769703865051,0.5026785135269165,0.4809679090976715,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9339293837547302,0.6596248149871826,0.4634476602077484,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7786864042282104,0.3813245892524719,0.3667673766613006,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6245741844177246,0.1923651844263076,0.89529949426651,285.05255126953125,284.95001220703125,298.64862060546875,292.7485046386719,297.4410400390625,297.0239562988281,285.0494384765625,1.0,0.6089183688163757,0.3571425080299377,0.3571425080299377,1.0,1.0,-2.999542713165283,0.7682375907897949,2.2313051223754883,0.0938635244965553,1.0,1.0,0.0,220.3035125732422,199.0,48116.5859375,0.0,2664.665283203125,1.0,280.34136962890625,283.431884765625,295.7159423828125,298.7885437011719,293.1499938964844,293.1499938964844,280.04998779296875,31303.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589743971824646,1.0,0.0,0.0,3.725601196289064,3.7256250381469727,9.261599984711212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.138671875,0.0,1583.045654296875,1895.4371337890625,0.0,3019.386474609375,0.918710231781006,1.0,0.0,3.0,1.0,0.0
17863680,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7350359559059143,0.3179205358028412,0.2916705906391144,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8507769703865051,0.5026785135269165,0.4809679090976715,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9339293837547302,0.6596248149871826,0.4634476602077484,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7786864042282104,0.3813245892524719,0.3667673766613006,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6245741844177246,0.1923651844263076,0.89529949426651,285.05255126953125,284.95001220703125,298.64862060546875,292.7485046386719,297.4410400390625,297.0239562988281,285.0494384765625,1.0,0.6089183688163757,0.3571425080299377,0.3571425080299377,1.0,1.0,-2.999542713165283,0.7682375907897949,2.2313051223754883,0.0938635244965553,1.0,1.0,0.0,220.3035125732422,199.0,48116.5859375,0.0,2664.665283203125,1.0,280.34136962890625,283.431884765625,295.7159423828125,298.7885437011719,293.1499938964844,293.1499938964844,280.04998779296875,31303.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589743971824646,1.0,0.0,0.0,3.725601196289064,3.7256250381469727,9.261599984711212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.138671875,0.0,1583.045654296875,1895.4371337890625,0.0,3019.386474609375,0.918710231781006,1.0,0.0,3.0,1.0,0.0
17863740,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7371057868003845,0.3147802054882049,0.2889748215675354,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8536479473114014,0.4984521567821502,0.4771533906459808,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.939105212688446,0.6565584540367126,0.4615787267684936,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7816492319107056,0.3784270882606506,0.3641264140605926,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6259175539016724,0.1901306509971618,0.8850429654121399,284.871337890625,284.95001220703125,298.6186218261719,292.7266845703125,297.4263000488281,297.0142822265625,284.8724975585937,1.0,0.6018136739730835,0.3578785955905914,0.3578785955905914,1.0,1.0,-2.9739785194396973,0.7619971036911011,2.211981296539306,0.0934013500809669,0.8665281534194946,0.8665281534194946,0.0,213.4786834716797,187.0,48694.28515625,0.0,2581.3173828125,1.0,280.0576477050781,283.2465209960937,295.76373291015625,298.95465087890625,293.1499938964844,293.1499938964844,280.3500061035156,38703.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712060451507568,1.0,0.0,0.0,3.647440671920776,3.6474649906158447,8.877071877577691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.90625,0.0,1550.540283203125,1895.4371337890625,0.0,3134.123779296875,0.9063920378684998,1.0,0.0,3.0,1.0,0.0
17863800,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7371057868003845,0.3147802054882049,0.2889748215675354,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8536479473114014,0.4984521567821502,0.4771533906459808,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.939105212688446,0.6565584540367126,0.4615787267684936,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7816492319107056,0.3784270882606506,0.3641264140605926,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6259175539016724,0.1901306509971618,0.8850429654121399,284.871337890625,284.95001220703125,298.6186218261719,292.7266845703125,297.4263000488281,297.0142822265625,284.8724975585937,1.0,0.6018136739730835,0.3578785955905914,0.3578785955905914,1.0,1.0,-2.9739785194396973,0.7619971036911011,2.211981296539306,0.0934013500809669,0.8665281534194946,0.8665281534194946,0.0,213.4786834716797,187.0,48694.28515625,0.0,2581.3173828125,1.0,280.0576477050781,283.2465209960937,295.76373291015625,298.95465087890625,293.1499938964844,293.1499938964844,280.3500061035156,38703.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712060451507568,1.0,0.0,0.0,3.647440671920776,3.6474649906158447,8.877071877577691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.90625,0.0,1550.540283203125,1895.4371337890625,0.0,3134.123779296875,0.9063920378684998,1.0,0.0,3.0,1.0,0.0
17863860,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7399422526359558,0.3130475580692291,0.2868972718715668,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8573551177978516,0.4958586096763611,0.4741658866405487,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9449483752250672,0.6551313996315002,0.4600823521614074,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7853093147277832,0.376659095287323,0.3619842529296875,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6278764605522156,0.1886369735002517,0.8766031265258789,284.9951171875,284.95001220703125,298.5946960449219,292.7094421386719,297.4186096191406,297.011962890625,284.9935913085937,1.0,0.5953803062438965,0.358491837978363,0.358491837978363,1.0,1.0,-2.9533631801605225,0.7569969892501831,2.19636607170105,0.0928399339318275,0.9507648944854736,0.9507648944854736,0.0,206.69386291503903,187.0,47569.87890625,0.0,2508.5908203125,1.0,280.3313903808594,283.3907775878906,295.67315673828125,298.7205505371094,293.1499938964844,293.1499938964844,280.3500061035156,33753.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621380925178528,1.0,0.0,0.0,3.7158515453338623,3.71587586402893,9.213189855472592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.65283203125,0.0,1590.560302734375,1895.4371337890625,0.0,3049.05908203125,0.9186272025108336,1.0,0.0,3.0,1.0,0.0
17863920,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7412720322608948,0.3125514984130859,0.2863825559616089,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8590079545974731,0.4950933158397674,0.4733728170394897,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.947380006313324,0.6547362804412842,0.4597682654857635,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7869219183921814,0.3761479258537292,0.3614224195480346,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6288245916366577,0.1882018595933914,0.8742246627807617,284.9858703613281,284.95001220703125,298.5869445800781,292.7038879394531,297.4165954589844,297.0118103027344,284.984375,1.0,0.5932826995849609,0.3586854636669159,0.3586854636669159,1.0,1.0,-2.9478793144226074,0.7557461261749268,2.1921331882476807,0.0927875861525535,0.9511536359786988,0.9511536359786988,0.0,204.2386016845703,175.0,47517.2578125,0.0,2486.126220703125,1.0,280.34228515625,283.3846130371094,295.6737976074219,298.7304992675781,293.1499938964844,293.1499938964844,280.04998779296875,33902.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611359000205994,1.0,0.0,0.0,3.734257459640503,3.7342817783355713,9.304687296207704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.73779296875,0.0,1612.8917236328125,1895.4371337890625,0.0,3039.658935546875,0.9226693511009216,1.0,0.0,3.0,1.0,0.0
17863980,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7464892864227295,0.3096362352371216,0.2836489379405975,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8657122254371643,0.4910118579864502,0.4694264829158783,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9568500518798828,0.6516644954681396,0.4576672315597534,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7934269905090332,0.3733143508434295,0.3585928380489349,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6326214075088501,0.1860237866640091,0.8632559776306152,284.8703918457031,284.95001220703125,298.5536804199219,292.6802062988281,297.4035949707031,297.005615234375,284.873291015625,1.0,0.5839840769767761,0.3594923615455627,0.3594923615455627,1.0,1.0,-2.920745611190796,0.7491150498390198,2.171630620956421,0.0921996086835861,0.8315491080284119,0.8315491080284119,0.0,194.0896759033203,163.0,47599.95703125,0.0,2386.058837890625,1.0,280.05731201171875,283.2672119140625,295.69879150390625,298.8270874023437,293.1499938964844,293.1499938964844,280.3500061035156,41143.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690685033798218,1.0,0.0,0.0,3.5396556854248047,3.539679527282715,8.360173637811386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.75634765625,0.0,1451.154541015625,1895.4371337890625,0.0,3114.072265625,0.8848623037338257,1.0,0.0,3.0,1.0,0.0
17864040,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7464892864227295,0.3096362352371216,0.2836489379405975,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8657122254371643,0.4910118579864502,0.4694264829158783,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9568500518798828,0.6516644954681396,0.4576672315597534,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7934269905090332,0.3733143508434295,0.3585928380489349,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6326214075088501,0.1860237866640091,0.8632559776306152,284.8703918457031,284.95001220703125,298.5536804199219,292.6802062988281,297.4035949707031,297.005615234375,284.873291015625,1.0,0.5839840769767761,0.3594923615455627,0.3594923615455627,1.0,1.0,-2.920745611190796,0.7491150498390198,2.171630620956421,0.0921996086835861,0.8315491080284119,0.8315491080284119,0.0,194.0896759033203,163.0,47599.95703125,0.0,2386.058837890625,1.0,280.05731201171875,283.2672119140625,295.69879150390625,298.8270874023437,293.1499938964844,293.1499938964844,280.3500061035156,41143.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690685033798218,1.0,0.0,0.0,3.5396556854248047,3.539679527282715,8.360173637811386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.75634765625,0.0,1451.154541015625,1895.4371337890625,0.0,3114.072265625,0.8848623037338257,1.0,0.0,3.0,1.0,0.0
17864100,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.749603807926178,0.3085672259330749,0.2822848558425903,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8696734309196472,0.4893573522567749,0.4674411416053772,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9620738625526428,0.6507025361061096,0.4565953910350799,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7972113490104675,0.3721831440925598,0.3571511209011078,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6348839402198792,0.1850767433643341,0.8576325178146362,284.9952697753906,284.95001220703125,298.5364685058594,292.6680603027344,297.3988647460937,297.0050354003906,284.9981384277344,1.0,0.5790960788726807,0.359895795583725,0.359895795583725,1.0,1.0,-2.906933307647705,0.745710015296936,2.1612234115600586,0.091756485402584,0.9089589715003968,0.9089589715003968,0.0,188.6919708251953,163.0,46594.5625,0.0,2334.6279296875,1.0,280.2987060546875,283.4095764160156,295.6192932128906,298.58526611328125,293.1499938964844,293.1499938964844,280.3500061035156,35346.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606099486351013,1.0,0.0,0.0,3.570698976516724,3.5707221031188965,8.507457209816494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.17822265625,0.0,1441.9346923828125,1895.4371337890625,0.0,3034.725341796875,0.8891875147819519,1.0,0.0,3.0,1.0,0.0
17864160,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7536908984184265,0.3076590597629547,0.2812454998493194,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8746938705444336,0.4878755807876587,0.4658083021640777,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9682822823524476,0.6499592661857605,0.4559071660041809,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8019585013389587,0.3712000846862793,0.355983704328537,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6378706693649292,0.1842338144779205,0.8527113795280457,284.98638916015625,284.95001220703125,298.5188903808594,292.6557312011719,297.39532470703125,297.0059509277344,284.9845886230469,1.0,0.574225664138794,0.3604034781455993,0.3604034781455993,1.0,1.0,-2.895573616027832,0.7433518767356873,2.1522216796875,0.0918419659137725,0.9176791310310364,0.9176791310310364,0.0,182.8695068359375,151.0,46481.67578125,0.0,2285.829345703125,1.0,280.34210205078125,283.4034118652344,295.6116943359375,298.6024169921875,293.1499938964844,293.1499938964844,280.04998779296875,34153.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561118245124817,1.0,0.0,0.0,3.6304256916046143,3.630449056625366,8.794443715487432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.33642578125,0.0,1497.755859375,1895.4371337890625,0.0,2992.545166015625,0.8993810415267944,1.0,0.0,3.0,1.0,0.0
17864220,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7616021633148193,0.3049094378948211,0.2786178886890411,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8845682740211487,0.4839411377906799,0.4619529247283935,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9795087575912476,0.6469179391860962,0.4537861347198486,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.811065673828125,0.3684770762920379,0.3532120883464813,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6437762975692749,0.1821662783622741,0.8420335650444031,284.88751220703125,284.95001220703125,298.4826965332031,292.63055419921875,297.38385009765625,297.0024719238281,284.8891296386719,1.0,0.5641663074493408,0.3614188134670257,0.3614188134670257,1.0,1.0,-2.8690731525421143,0.7373961210250854,2.1316771507263184,0.0917410254478454,0.8150995373725891,0.8150995373725891,0.0,171.70201110839844,139.0,46499.6015625,0.0,2185.18310546875,1.0,280.05877685546875,283.3016967773437,295.6423645019531,298.7000427246094,293.1499938964844,293.1499938964844,280.3500061035156,40812.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628695607185364,1.0,0.0,0.0,3.4249842166900635,3.425007104873657,7.827272838767385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.71044921875,0.0,1330.7257080078125,1895.4371337890625,0.0,3055.920166015625,0.8597174286842346,1.0,0.0,3.0,1.0,0.0
17864280,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7616021633148193,0.3049094378948211,0.2786178886890411,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8845682740211487,0.4839411377906799,0.4619529247283935,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9795087575912476,0.6469179391860962,0.4537861347198486,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.811065673828125,0.3684770762920379,0.3532120883464813,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6437762975692749,0.1821662783622741,0.8420335650444031,284.88751220703125,284.95001220703125,298.4826965332031,292.63055419921875,297.38385009765625,297.0024719238281,284.8891296386719,1.0,0.5641663074493408,0.3614188134670257,0.3614188134670257,1.0,1.0,-2.8690731525421143,0.7373961210250854,2.1316771507263184,0.0917410254478454,0.8150995373725891,0.8150995373725891,0.0,171.70201110839844,139.0,46499.6015625,0.0,2185.18310546875,1.0,280.05877685546875,283.3016967773437,295.6423645019531,298.7000427246094,293.1499938964844,293.1499938964844,280.3500061035156,40812.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628695607185364,1.0,0.0,0.0,3.4249842166900635,3.425007104873657,7.827272838767385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.71044921875,0.0,1330.7257080078125,1895.4371337890625,0.0,3055.920166015625,0.8597174286842346,1.0,0.0,3.0,1.0,0.0
17864340,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7716856598854065,0.3029575943946838,0.2762712240219116,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8968136310577393,0.4808104932308197,0.4583776593208313,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9916136860847472,0.6450575590133667,0.4519654214382171,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8215882778167725,0.3663621246814728,0.3506284058094024,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.651336669921875,0.1804171949625015,0.8317056894302368,284.9864501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.3754577636719,297.0035400390625,284.985107421875,1.0,0.5538793802261353,0.3624341785907745,0.3624341785907745,1.0,1.0,-2.8442423343658447,0.7319459319114685,2.1122965812683105,0.0916286632418632,0.8943586945533752,0.8943586945533752,0.0,159.99472045898438,127.0,45455.875,0.0,2086.406982421875,1.0,280.3405456542969,283.4223022460937,295.56011962890625,298.48663330078125,293.1499938964844,293.1499938964844,280.6499938964844,34050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498144149780273,1.0,0.0,0.0,3.525861978530884,3.5258846282958984,8.295144198200433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.517578125,0.0,1385.3060302734375,1895.4371337890625,0.0,2933.532470703125,0.8759954571723938,1.0,0.0,3.0,1.0,0.0
17864400,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7716856598854065,0.3029575943946838,0.2762712240219116,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8968136310577393,0.4808104932308197,0.4583776593208313,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9916136860847472,0.6450575590133667,0.4519654214382171,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8215882778167725,0.3663621246814728,0.3506284058094024,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.651336669921875,0.1804171949625015,0.8317056894302368,284.9864501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.3754577636719,297.0035400390625,284.985107421875,1.0,0.5538793802261353,0.3624341785907745,0.3624341785907745,1.0,1.0,-2.8442423343658447,0.7319459319114685,2.1122965812683105,0.0916286632418632,0.8943586945533752,0.8943586945533752,0.0,159.99472045898438,127.0,45455.875,0.0,2086.406982421875,1.0,280.3405456542969,283.4223022460937,295.56011962890625,298.48663330078125,293.1499938964844,293.1499938964844,280.6499938964844,34050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498144149780273,1.0,0.0,0.0,3.525861978530884,3.5258846282958984,8.295144198200433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.517578125,0.0,1385.3060302734375,1895.4371337890625,0.0,2933.532470703125,0.8759954571723938,1.0,0.0,3.0,1.0,0.0
17864460,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7829046249389648,0.3012261390686035,0.274326354265213,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9103912115097046,0.4779356718063354,0.4552562832832336,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.6438021659851074,0.4450353682041168,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.83271723985672,0.3644682168960571,0.3484261035919189,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6598933935165405,0.1788418591022491,0.8226543068885803,285.05352783203125,284.95001220703125,298.4063720703125,292.5784606933594,297.3680419921875,297.00653076171875,285.049072265625,1.0,0.5433406829833984,0.3634696900844574,0.3634696900844574,1.0,1.0,-2.8163719177246094,0.7254794239997864,2.090892553329468,0.0915224775671958,1.0,1.0,0.0,148.85276794433594,115.0,44574.21484375,0.0,1986.9886474609373,1.0,280.6418151855469,283.5115661621094,295.5379638671875,298.3966369628906,293.1499938964844,293.1499938964844,280.3500061035156,31144.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386611938476562,1.0,0.0,0.0,3.718992233276367,3.719016075134277,9.22877063658234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.1611328125,0.0,1574.2716064453125,1895.4371337890625,0.0,2829.209228515625,0.917089819908142,1.0,0.0,3.0,1.0,0.0
17864520,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7829046249389648,0.3012261390686035,0.274326354265213,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9103912115097046,0.4779356718063354,0.4552562832832336,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.6438021659851074,0.4450353682041168,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.83271723985672,0.3644682168960571,0.3484261035919189,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6598933935165405,0.1788418591022491,0.8226543068885803,285.05352783203125,284.95001220703125,298.4063720703125,292.5784606933594,297.3680419921875,297.00653076171875,285.049072265625,1.0,0.5433406829833984,0.3634696900844574,0.3634696900844574,1.0,1.0,-2.8163719177246094,0.7254794239997864,2.090892553329468,0.0915224775671958,1.0,1.0,0.0,148.85276794433594,115.0,44574.21484375,0.0,1986.9886474609373,1.0,280.6418151855469,283.5115661621094,295.5379638671875,298.3966369628906,293.1499938964844,293.1499938964844,280.3500061035156,31144.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386611938476562,1.0,0.0,0.0,3.718992233276367,3.719016075134277,9.22877063658234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.1611328125,0.0,1574.2716064453125,1895.4371337890625,0.0,2829.209228515625,0.917089819908142,1.0,0.0,3.0,1.0,0.0
17864580,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7914483547210693,0.2981182336807251,0.271607369184494,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9218842387199402,0.4736302495002746,0.4513025283813476,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6438356637954712,0.4268846809864044,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8414871096611023,0.3614131808280945,0.3455751240253448,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6665167212486267,0.1766453087329864,0.8122484683990479,284.85577392578125,284.95001220703125,298.366455078125,292.5517272949219,297.3559875488281,297.00457763671875,284.85711669921875,1.0,0.53143709897995,0.3645051717758178,0.3645051717758178,1.0,1.0,-2.770559787750244,0.7130390405654907,2.057520627975464,0.0893835499882698,0.8477852940559387,0.8477852940559387,0.0,139.4223175048828,103.0,44733.7421875,0.0,1869.6094970703125,1.0,280.3577880859375,283.3190002441406,295.5839538574219,298.53857421875,293.1499938964844,293.1499938964844,280.6499938964844,39807.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502593040466309,1.0,0.0,0.0,3.607258796691896,3.607283115386963,8.682561656314647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5546875,0.0,1514.286376953125,1895.4371337890625,0.0,2937.699462890625,0.8981330990791321,1.0,0.0,3.0,1.0,0.0
17864640,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7914483547210693,0.2981182336807251,0.271607369184494,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9218842387199402,0.4736302495002746,0.4513025283813476,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6438356637954712,0.4268846809864044,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8414871096611023,0.3614131808280945,0.3455751240253448,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6665167212486267,0.1766453087329864,0.8122484683990479,284.85577392578125,284.95001220703125,298.366455078125,292.5517272949219,297.3559875488281,297.00457763671875,284.85711669921875,1.0,0.53143709897995,0.3645051717758178,0.3645051717758178,1.0,1.0,-2.770559787750244,0.7130390405654907,2.057520627975464,0.0893835499882698,0.8477852940559387,0.8477852940559387,0.0,139.4223175048828,103.0,44733.7421875,0.0,1869.6094970703125,1.0,280.3577880859375,283.3190002441406,295.5839538574219,298.53857421875,293.1499938964844,293.1499938964844,280.6499938964844,39807.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502593040466309,1.0,0.0,0.0,3.607258796691896,3.607283115386963,8.682561656314647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5546875,0.0,1514.286376953125,1895.4371337890625,0.0,2937.699462890625,0.8981330990791321,1.0,0.0,3.0,1.0,0.0
