time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7961853742599487,0.2968745231628418,0.2701146304607391,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9284182786941528,0.4717789888381958,0.4491626024246216,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6453987956047058,0.4172219336032867,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8463840484619141,0.3600737154483795,0.3439790606498718,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6701909303665161,0.1756044030189514,0.8064479231834412,284.97857666015625,284.95001220703125,298.3460693359375,292.5382385253906,297.3523864746094,297.007080078125,284.98199462890625,1.0,0.5250697135925293,0.3650229275226593,0.3650229275226593,1.0,1.0,-2.745691299438477,0.7061382532119751,2.039552927017212,0.0880018100142479,0.917790710926056,0.917790710926056,0.0,134.5243377685547,103.0,43502.98828125,0.0,1808.371337890625,1.0,280.6002197265625,283.464599609375,295.4955139160156,298.2822570800781,293.1499938964844,293.1499938964844,280.6499938964844,35486.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420844078063965,1.0,0.0,0.0,3.6193735599517822,3.619397163391113,8.740979069443711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.99462890625,0.0,1495.5523681640625,1895.4371337890625,0.0,2861.19580078125,0.900004506111145,1.0,0.0,3.0,1.0,0.0
17864760,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8022062182426453,0.2958574891090393,0.2689904272556305,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9364765286445618,0.4701714217662811,0.4474227428436279,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.6479676961898804,0.4064575135707855,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8524903059005737,0.3589203655719757,0.3426771461963653,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6748663187026978,0.1746725291013717,0.8013083338737488,284.967041015625,284.95001220703125,298.325439453125,292.524658203125,297.3532409667969,297.01531982421875,284.9643859863281,1.0,0.5185511112213135,0.3657274842262268,0.3657274842262268,1.0,1.0,-2.7215709686279297,0.6999002695083618,2.0216708183288574,0.0871138945221901,0.9190762639045716,0.9190762639045716,0.0,129.3134002685547,106.0,43167.9296875,0.0,1747.79443359375,1.0,280.6424560546875,283.4562683105469,295.47857666015625,298.2781677246094,293.1499938964844,293.1499938964844,280.3500061035156,34589.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369542956352234,1.0,0.0,0.0,3.668980360031128,3.669004201889038,8.982227654996677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.37109375,0.0,1543.7764892578125,1895.4371337890625,0.0,2813.27294921875,0.9082338213920592,1.0,0.0,3.0,1.0,0.0
17864820,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8076013326644897,0.2930345833301544,0.2664626836776733,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9438973665237428,0.4661515653133392,0.4436541199684143,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.6520202159881592,0.3947956264019012,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8583155870437622,0.3559590578079223,0.339868426322937,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.678788423538208,0.1725212484598159,0.7911590933799744,284.8699645996094,284.95001220703125,298.2834777832031,292.497314453125,297.3543701171875,297.031005859375,284.872802734375,1.0,0.5102552175521851,0.3671365976333618,0.3671365976333618,1.0,1.0,-2.684403896331787,0.6910861730575562,1.9933178424835205,0.0863764733076095,0.8025533556938171,0.8025533556938171,0.0,123.40773010253906,109.0,42833.7109375,0.0,1666.081787109375,1.0,280.35870361328125,283.3642578125,295.49884033203125,298.3362731933594,293.1499938964844,293.1499938964844,280.6499938964844,42282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416973948478699,1.0,0.0,0.0,3.4022274017333984,3.402250289916992,7.723603516751609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.68798828125,0.0,1318.4039306640625,1895.4371337890625,0.0,2857.577880859375,0.8561978936195374,1.0,0.0,3.0,1.0,0.0
17864880,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8076013326644897,0.2930345833301544,0.2664626836776733,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9438973665237428,0.4661515653133392,0.4436541199684143,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.6520202159881592,0.3947956264019012,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8583155870437622,0.3559590578079223,0.339868426322937,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.678788423538208,0.1725212484598159,0.7911590933799744,284.8699645996094,284.95001220703125,298.2834777832031,292.497314453125,297.3543701171875,297.031005859375,284.872802734375,1.0,0.5102552175521851,0.3671365976333618,0.3671365976333618,1.0,1.0,-2.684403896331787,0.6910861730575562,1.9933178424835205,0.0863764733076095,0.8025533556938171,0.8025533556938171,0.0,123.40773010253906,109.0,42833.7109375,0.0,1666.081787109375,1.0,280.35870361328125,283.3642578125,295.49884033203125,298.3362731933594,293.1499938964844,293.1499938964844,280.6499938964844,42282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416973948478699,1.0,0.0,0.0,3.4022274017333984,3.402250289916992,7.723603516751609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.68798828125,0.0,1318.4039306640625,1895.4371337890625,0.0,2857.577880859375,0.8561978936195374,1.0,0.0,3.0,1.0,0.0
17864940,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8095027804374695,0.2910781502723694,0.2644310295581817,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9465343952178956,0.4630482494831085,0.4404276609420776,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6554519534111023,0.389027327299118,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8604710698127747,0.3536932468414306,0.3374654650688171,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6796151995658875,0.1707462668418884,0.7822777032852173,284.9827880859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3584289550781,297.05047607421875,284.9817199707031,1.0,0.5048398971557617,0.3685457110404968,0.3685457110404968,1.0,1.0,-2.657583951950073,0.685632050037384,1.9719518423080444,0.0867573916912078,0.8844959139823914,0.8844959139823914,0.0,120.2468032836914,112.0,41760.8828125,0.0,1613.358642578125,1.0,280.6402893066406,283.4953918457031,295.4105834960937,298.1103515625,293.1499938964844,293.1499938964844,280.95001220703125,34327.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254006505012512,1.0,0.0,0.0,3.495793581008911,3.495815753936768,8.15426574263256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.3759765625,0.0,1356.29150390625,1895.4371337890625,0.0,2705.673095703125,0.8695064783096313,1.0,0.0,3.0,1.0,0.0
17865000,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8095027804374695,0.2910781502723694,0.2644310295581817,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9465343952178956,0.4630482494831085,0.4404276609420776,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6554519534111023,0.389027327299118,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8604710698127747,0.3536932468414306,0.3374654650688171,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6796151995658875,0.1707462668418884,0.7822777032852173,284.9827880859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3584289550781,297.05047607421875,284.9817199707031,1.0,0.5048398971557617,0.3685457110404968,0.3685457110404968,1.0,1.0,-2.657583951950073,0.685632050037384,1.9719518423080444,0.0867573916912078,0.8844959139823914,0.8844959139823914,0.0,120.2468032836914,112.0,41760.8828125,0.0,1613.358642578125,1.0,280.6402893066406,283.4953918457031,295.4105834960937,298.1103515625,293.1499938964844,293.1499938964844,280.95001220703125,34327.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254006505012512,1.0,0.0,0.0,3.495793581008911,3.495815753936768,8.15426574263256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.3759765625,0.0,1356.29150390625,1895.4371337890625,0.0,2705.673095703125,0.8695064783096313,1.0,0.0,3.0,1.0,0.0
17865060,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8093940019607544,0.2896158397197723,0.2630457580089569,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9463809728622437,0.4606775939464569,0.4381087720394134,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.657487154006958,0.3871467113494873,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8604412078857422,0.3520171642303467,0.3357987403869629,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6788387894630432,0.1694166511297226,0.7759933471679688,285.0762023925781,284.95001220703125,298.2039489746094,292.4466857910156,297.3593139648437,297.0634460449219,285.0730285644531,1.0,0.5019723176956177,0.3697720468044281,0.3697720468044281,1.0,1.0,-2.641313314437866,0.6831937432289124,1.958119511604309,0.0878781080245971,1.0,1.0,0.0,118.96371459960938,112.0,40991.65234375,0.0,1584.688232421875,1.0,280.9341735839844,283.606201171875,295.3828125,298.0041809082031,293.1499938964844,293.1499938964844,280.95001220703125,30573.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125718235969543,1.0,0.0,0.0,3.670367479324341,3.6703906059265137,8.989020443550544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.74658203125,0.0,1515.120361328125,1895.4371337890625,0.0,2586.89697265625,0.9060189723968506,1.0,0.0,3.0,1.0,0.0
17865120,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.809208869934082,0.2893037497997284,0.2627981007099151,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9461296796798706,0.4601942002773285,0.4376884400844574,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.6577278971672058,0.3870496451854706,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.860262393951416,0.3516776263713836,0.3355030417442322,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6785517930984497,0.1691564321517944,0.7748748064041138,285.0650634765625,284.95001220703125,298.1968994140625,292.4422607421875,297.3587646484375,297.0649719238281,285.0615234375,1.0,0.5015630125999451,0.3700056374073028,0.3700056374073028,1.0,1.0,-2.6386942863464355,0.68288654088974,1.9558076858520508,0.0881500318646431,1.0,1.0,0.0,118.83612060546876,115.0,41014.7890625,0.0,1580.456787109375,1.0,280.9415283203125,283.5957336425781,295.3922119140625,298.0264892578125,293.1499938964844,293.1499938964844,280.6499938964844,30836.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812131941318512,1.0,0.0,0.0,3.698751449584961,3.698774814605713,9.128586953011108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.9228515625,0.0,1548.9359130859375,1895.4371337890625,0.0,2582.83984375,0.9123599529266356,1.0,0.0,3.0,1.0,0.0
17865180,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8050014972686768,0.2862430512905121,0.2604359686374664,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9409348964691162,0.4559670984745025,0.4341519773006439,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.656804084777832,0.389551430940628,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8563022613525391,0.3485970795154571,0.3329580426216125,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.674320638179779,0.1669858247041702,0.7662220597267151,284.86944580078125,284.95001220703125,298.1524963378906,292.4147033691406,297.3406066894531,297.0549011230469,284.87060546875,1.0,0.499601811170578,0.3714655339717865,0.3714655339717865,1.0,1.0,-2.621159791946411,0.6805448532104492,1.940614938735962,0.089754894375801,0.8626440763473511,0.8626440763473511,0.0,119.18580627441406,118.0,41670.68359375,0.0,1557.694580078125,1.0,280.6578063964844,283.3968505859375,295.45635986328125,298.2105407714844,293.1499938964844,293.1499938964844,280.95001220703125,38629.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256819248199463,1.0,0.0,0.0,3.633521318435669,3.633545637130737,8.80944867276412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.548828125,0.0,1534.49951171875,1895.4371337890625,0.0,2708.286376953125,0.9027664065361024,1.0,0.0,3.0,1.0,0.0
17865240,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8050014972686768,0.2862430512905121,0.2604359686374664,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9409348964691162,0.4559670984745025,0.4341519773006439,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.656804084777832,0.389551430940628,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8563022613525391,0.3485970795154571,0.3329580426216125,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.674320638179779,0.1669858247041702,0.7662220597267151,284.86944580078125,284.95001220703125,298.1524963378906,292.4147033691406,297.3406066894531,297.0549011230469,284.87060546875,1.0,0.499601811170578,0.3714655339717865,0.3714655339717865,1.0,1.0,-2.621159791946411,0.6805448532104492,1.940614938735962,0.089754894375801,0.8626440763473511,0.8626440763473511,0.0,119.18580627441406,118.0,41670.68359375,0.0,1557.694580078125,1.0,280.6578063964844,283.3968505859375,295.45635986328125,298.2105407714844,293.1499938964844,293.1499938964844,280.95001220703125,38629.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256819248199463,1.0,0.0,0.0,3.633521318435669,3.633545637130737,8.80944867276412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.548828125,0.0,1534.49951171875,1895.4371337890625,0.0,2708.286376953125,0.9027664065361024,1.0,0.0,3.0,1.0,0.0
17865300,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8019430041313171,0.284961074590683,0.25911346077919,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9371309876441956,0.4540730714797973,0.4321892857551574,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6560606360435486,0.391908198595047,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.85341876745224,0.3472122848033905,0.3315217196941376,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6713530421257019,0.1659150421619415,0.7612664699554443,285.0009460449219,284.95001220703125,298.13006591796875,292.4009704589844,297.3315734863281,297.0498962402344,285.00701904296875,1.0,0.4989104568958282,0.3721955120563507,0.3721955120563507,1.0,1.0,-2.612360715866089,0.679348886013031,1.933011770248413,0.0904931426048278,0.9435214996337892,0.9435214996337892,0.0,119.78543853759766,118.0,40697.0546875,0.0,1548.2598876953125,1.0,280.90155029296875,283.550537109375,295.36944580078125,297.9735107421875,293.1499938964844,293.1499938964844,280.95001220703125,34608.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187681436538696,1.0,0.0,0.0,3.6577980518341056,3.6578218936920166,8.927559633775672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.59326171875,0.0,1531.429443359375,1895.4371337890625,0.0,2644.160888671875,0.908079981803894,1.0,0.0,3.0,1.0,0.0
17865360,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7994141578674316,0.2839128375053406,0.2581496834754944,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9338248372077942,0.4524300396442413,0.4306134283542633,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6553877592086792,0.3940649628639221,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8509588241577148,0.3460316061973572,0.3303872644901275,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6687285900115967,0.1649510562419891,0.7569529414176941,285.0028686523437,284.95001220703125,298.10748291015625,292.38726806640625,297.3243103027344,297.04754638671875,285.0007629394531,1.0,0.4984449446201324,0.3727920949459076,0.3727920949459076,1.0,1.0,-2.60535216331482,0.6784451007843018,1.926906943321228,0.0911319702863693,0.9640535712242126,0.9640535712242126,0.0,120.37571716308594,121.0,40680.0625,0.0,1541.2821044921875,1.0,280.9427490234375,283.54766845703125,295.3551940917969,297.9903564453125,293.1499938964844,293.1499938964844,280.6499938964844,33223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151419758796692,1.0,0.0,0.0,3.73495888710022,3.734983205795288,9.308183734901831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.10498046875,0.0,1608.504150390625,1895.4371337890625,0.0,2610.62353515625,0.9223363995552064,1.0,0.0,3.0,1.0,0.0
17865420,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7926729321479797,0.2808459103107452,0.2557390928268432,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9251888990402222,0.4481180310249328,0.4269363284111023,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.6519659757614136,0.4001380503177643,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.844613254070282,0.3428810536861419,0.3277339041233063,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.662273645401001,0.1625975519418716,0.7474526762962341,284.8627624511719,284.95001220703125,298.0619201660156,292.36004638671875,297.2987976074219,297.0282592773437,284.8666076660156,1.0,0.497884452342987,0.3739852607250213,0.3739852607250213,1.0,1.0,-2.590733766555786,0.676364004611969,1.9143697023391724,0.0923677608370781,0.8323324918746948,0.8323324918746948,0.0,122.24419403076172,124.0,40986.09765625,0.0,1529.634521484375,1.0,280.6571044921875,283.4085998535156,295.3890075683594,298.1064758300781,293.1499938964844,293.1499938964844,280.95001220703125,41199.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825498640537262,1.0,0.0,0.0,3.5538148880004883,3.553838968276977,8.427192028648278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.91064453125,0.0,1466.6439208984375,1895.4371337890625,0.0,2706.583251953125,0.8878464698791504,1.0,0.0,3.0,1.0,0.0
17865480,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7926729321479797,0.2808459103107452,0.2557390928268432,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9251888990402222,0.4481180310249328,0.4269363284111023,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.6519659757614136,0.4001380503177643,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.844613254070282,0.3428810536861419,0.3277339041233063,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.662273645401001,0.1625975519418716,0.7474526762962341,284.8627624511719,284.95001220703125,298.0619201660156,292.36004638671875,297.2987976074219,297.0282592773437,284.8666076660156,1.0,0.497884452342987,0.3739852607250213,0.3739852607250213,1.0,1.0,-2.590733766555786,0.676364004611969,1.9143697023391724,0.0923677608370781,0.8323324918746948,0.8323324918746948,0.0,122.24419403076172,124.0,40986.09765625,0.0,1529.634521484375,1.0,280.6571044921875,283.4085998535156,295.3890075683594,298.1064758300781,293.1499938964844,293.1499938964844,280.95001220703125,41199.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825498640537262,1.0,0.0,0.0,3.5538148880004883,3.553838968276977,8.427192028648278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.91064453125,0.0,1466.6439208984375,1895.4371337890625,0.0,2706.583251953125,0.8878464698791504,1.0,0.0,3.0,1.0,0.0
17865540,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7860224843025208,0.2785978019237518,0.253579169511795,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9165732264518738,0.444630891084671,0.4234941899776459,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6487131118774414,0.4066261947154999,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8383156061172485,0.3403621912002563,0.3252525329589844,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6558041572570801,0.1605090796947479,0.7380533814430237,284.9996643066406,284.95001220703125,298.015869140625,292.33306884765625,297.2793273925781,297.0171813964844,284.99835205078125,1.0,0.4976948797702789,0.3751784563064575,0.3751784563064575,1.0,1.0,-2.5775187015533447,0.6747336387634277,1.902785062789917,0.0936606600880622,0.9349544644355774,0.9349544644355774,0.0,124.36075592041016,127.0,40055.21875,0.0,1521.0692138671875,1.0,280.94158935546875,283.5594787597656,295.2895812988281,297.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,33640.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122361302375793,1.0,0.0,0.0,3.657887935638428,3.657911539077759,8.927997896535089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.86376953125,0.0,1524.2666015625,1895.4371337890625,0.0,2583.80078125,0.9053970575332642,1.0,0.0,3.0,1.0,0.0
17865600,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7860224843025208,0.2785978019237518,0.253579169511795,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9165732264518738,0.444630891084671,0.4234941899776459,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6487131118774414,0.4066261947154999,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8383156061172485,0.3403621912002563,0.3252525329589844,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6558041572570801,0.1605090796947479,0.7380533814430237,284.9996643066406,284.95001220703125,298.015869140625,292.33306884765625,297.2793273925781,297.0171813964844,284.99835205078125,1.0,0.4976948797702789,0.3751784563064575,0.3751784563064575,1.0,1.0,-2.5775187015533447,0.6747336387634277,1.902785062789917,0.0936606600880622,0.9349544644355774,0.9349544644355774,0.0,124.36075592041016,127.0,40055.21875,0.0,1521.0692138671875,1.0,280.94158935546875,283.5594787597656,295.2895812988281,297.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,33640.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122361302375793,1.0,0.0,0.0,3.657887935638428,3.657911539077759,8.927997896535089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.86376953125,0.0,1524.2666015625,1895.4371337890625,0.0,2583.80078125,0.9053970575332642,1.0,0.0,3.0,1.0,0.0
17865660,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7787307500839233,0.2755697965621948,0.2512154877185821,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9075065851211548,0.4403299689292907,0.4198378324508667,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.6434941291809082,0.4139801561832428,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8315229415893555,0.337216854095459,0.3226212561130523,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6490442752838135,0.1581297814846038,0.7284783124923706,284.87677001953125,284.95001220703125,297.969482421875,292.3064880371094,297.2544860839844,296.9991149902344,284.8806457519531,1.0,0.4977880418300628,0.3763620853424072,0.3763620853424072,1.0,1.0,-2.564458131790161,0.6730997562408447,1.8913583755493164,0.095008447766304,0.8184782862663269,0.8184782862663269,0.0,126.8809814453125,115.0,40317.4140625,0.0,1514.530517578125,1.0,280.65777587890625,283.4369201660156,295.3295593261719,298.0031433105469,293.1499938964844,293.1499938964844,280.95001220703125,41277.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214064240455627,1.0,0.0,0.0,3.461588144302368,3.461611270904541,7.995471946742327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1357421875,0.0,1370.928955078125,1895.4371337890625,0.0,2668.60400390625,0.867917537689209,1.0,0.0,3.0,1.0,0.0
17865720,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7787307500839233,0.2755697965621948,0.2512154877185821,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9075065851211548,0.4403299689292907,0.4198378324508667,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.6434941291809082,0.4139801561832428,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8315229415893555,0.337216854095459,0.3226212561130523,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6490442752838135,0.1581297814846038,0.7284783124923706,284.87677001953125,284.95001220703125,297.969482421875,292.3064880371094,297.2544860839844,296.9991149902344,284.8806457519531,1.0,0.4977880418300628,0.3763620853424072,0.3763620853424072,1.0,1.0,-2.564458131790161,0.6730997562408447,1.8913583755493164,0.095008447766304,0.8184782862663269,0.8184782862663269,0.0,126.8809814453125,115.0,40317.4140625,0.0,1514.530517578125,1.0,280.65777587890625,283.4369201660156,295.3295593261719,298.0031433105469,293.1499938964844,293.1499938964844,280.95001220703125,41277.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214064240455627,1.0,0.0,0.0,3.461588144302368,3.461611270904541,7.995471946742327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1357421875,0.0,1370.928955078125,1895.4371337890625,0.0,2668.60400390625,0.867917537689209,1.0,0.0,3.0,1.0,0.0
17865780,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7780181169509888,0.2732641100883484,0.2488995492458343,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9068090319633484,0.4367461204528808,0.4162012338638305,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6395320892333984,0.4112690687179565,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8310629725456238,0.334597110748291,0.3199387192726135,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6474208235740662,0.1559884846210479,0.7182283401489258,284.9949645996094,284.95001220703125,297.9228210449219,292.2803649902344,297.23760986328125,296.99237060546875,284.99285888671875,1.0,0.4927374720573425,0.3775457143783569,0.3775457143783569,1.0,1.0,-2.5385241508483887,0.6670354008674622,1.8714888095855715,0.0949200689792633,0.911827027797699,0.911827027797699,0.0,124.9260025024414,103.0,39325.74609375,0.0,1471.5574951171875,1.0,280.9408874511719,283.570556640625,295.2345275878906,297.78680419921875,293.1499938964844,293.1499938964844,280.6499938964844,33632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078450560569763,1.0,0.0,0.0,3.575924158096313,3.5759470462799072,8.53237395403994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.357421875,0.0,1434.955322265625,1895.4371337890625,0.0,2543.363037109375,0.886891782283783,1.0,0.0,3.0,1.0,0.0
17865840,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7780181169509888,0.2732641100883484,0.2488995492458343,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9068090319633484,0.4367461204528808,0.4162012338638305,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6395320892333984,0.4112690687179565,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8310629725456238,0.334597110748291,0.3199387192726135,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6474208235740662,0.1559884846210479,0.7182283401489258,284.9949645996094,284.95001220703125,297.9228210449219,292.2803649902344,297.23760986328125,296.99237060546875,284.99285888671875,1.0,0.4927374720573425,0.3775457143783569,0.3775457143783569,1.0,1.0,-2.5385241508483887,0.6670354008674622,1.8714888095855715,0.0949200689792633,0.911827027797699,0.911827027797699,0.0,124.9260025024414,103.0,39325.74609375,0.0,1471.5574951171875,1.0,280.9408874511719,283.570556640625,295.2345275878906,297.78680419921875,293.1499938964844,293.1499938964844,280.6499938964844,33632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078450560569763,1.0,0.0,0.0,3.575924158096313,3.5759470462799072,8.53237395403994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.357421875,0.0,1434.955322265625,1895.4371337890625,0.0,2543.363037109375,0.886891782283783,1.0,0.0,3.0,1.0,0.0
17865900,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7795832753181458,0.2718174755573272,0.2477333396673202,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9088565707206726,0.4346503019332886,0.4143771827220917,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.6379812955856323,0.4069322943687439,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8327057957649231,0.3330469727516174,0.3185804486274719,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6481443643569946,0.1548299193382263,0.7130714058876038,284.8531188964844,284.95001220703125,297.8994140625,292.2675170898437,297.22955322265625,296.98980712890625,284.8460998535156,1.0,0.4889467060565948,0.3781375288963318,0.3781375288963318,1.0,1.0,-2.5218985080718994,0.6627355217933655,1.8591630458831787,0.0944052934646606,0.8108425140380859,0.8108425140380859,0.0,122.63954162597656,103.0,39820.87109375,0.0,1439.972412109375,1.0,280.7000732421875,283.4173889160156,295.2929992675781,297.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,39243.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141105771064758,1.0,0.0,0.0,3.512890577316284,3.512913942337036,8.234221695602173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92578125,0.0,1409.2684326171875,1895.4371337890625,0.0,2601.09765625,0.8739325404167175,1.0,0.0,3.0,1.0,0.0
17865960,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7814645767211914,0.270214319229126,0.2462362498044967,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.911493480205536,0.4323816001415252,0.4121867716312408,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6367460489273071,0.4016243517398834,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8347610831260681,0.3313412666320801,0.3169208467006683,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6491839289665222,0.1535871475934982,0.7071958780288696,284.8747863769531,284.95001220703125,297.8759765625,292.2547912597656,297.22125244140625,296.98687744140625,284.8782653808594,1.0,0.4844173491001129,0.3788295984268188,0.3788295984268188,1.0,1.0,-2.502041816711426,0.657533586025238,1.844508171081543,0.0936867967247963,0.7938323020935059,0.7938323020935059,0.0,119.88572692871094,91.0,39172.1875,0.0,1402.6368408203125,1.0,280.65899658203125,283.4589538574219,295.27008056640625,297.8812561035156,293.1499938964844,293.1499938964844,280.95001220703125,42081.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155847191810608,1.0,0.0,0.0,3.33870267868042,3.3387250900268555,7.437874387505872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.96044921875,0.0,1255.2518310546875,1895.4371337890625,0.0,2614.71484375,0.84183269739151,1.0,0.0,3.0,1.0,0.0
17866020,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7890756726264954,0.2679296731948852,0.2437667995691299,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9216832518577576,0.428811103105545,0.4083731770515442,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6376107335090637,0.3864951729774475,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8424263000488281,0.3286477029323578,0.3139841258525848,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6541144251823425,0.1514738947153091,0.696169376373291,284.9772644042969,284.95001220703125,297.8290100097656,292.2298583984375,297.2117919921875,296.9908752441406,284.9750061035156,1.0,0.4737614691257477,0.3802137374877929,0.3802137374877929,1.0,1.0,-2.4595420360565186,0.6461494565010071,1.813392639160156,0.0917908325791359,0.8693150877952576,0.8693150877952576,0.0,112.6641082763672,94.0,37958.26171875,0.0,1318.9326171875,1.0,280.939697265625,283.58111572265625,295.171142578125,297.6451721191406,293.1499938964844,293.1499938964844,281.25,34342.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994375824928284,1.0,0.0,0.0,3.4354937076568604,3.4355154037475586,7.875381697886041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.34423828125,0.0,1295.6826171875,1895.4371337890625,0.0,2466.2841796875,0.8559013605117798,1.0,0.0,3.0,1.0,0.0
17866080,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7890756726264954,0.2679296731948852,0.2437667995691299,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9216832518577576,0.428811103105545,0.4083731770515442,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6376107335090637,0.3864951729774475,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8424263000488281,0.3286477029323578,0.3139841258525848,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6541144251823425,0.1514738947153091,0.696169376373291,284.9772644042969,284.95001220703125,297.8290100097656,292.2298583984375,297.2117919921875,296.9908752441406,284.9750061035156,1.0,0.4737614691257477,0.3802137374877929,0.3802137374877929,1.0,1.0,-2.4595420360565186,0.6461494565010071,1.813392639160156,0.0917908325791359,0.8693150877952576,0.8693150877952576,0.0,112.6641082763672,94.0,37958.26171875,0.0,1318.9326171875,1.0,280.939697265625,283.58111572265625,295.171142578125,297.6451721191406,293.1499938964844,293.1499938964844,281.25,34342.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994375824928284,1.0,0.0,0.0,3.4354937076568604,3.4355154037475586,7.875381697886041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.34423828125,0.0,1295.6826171875,1895.4371337890625,0.0,2466.2841796875,0.8559013605117798,1.0,0.0,3.0,1.0,0.0
17866140,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7933762073516846,0.2659296095371246,0.2418095469474792,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9274483919143676,0.425607293844223,0.4051688015460968,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.6403509974479675,0.377367228269577,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8467366695404053,0.3262271285057068,0.3115266263484955,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6564300060272217,0.1495920419692993,0.6868785619735718,285.0523681640625,284.95001220703125,297.7820129394531,292.2056579589844,297.21014404296875,297.0050964355469,285.0482482910156,1.0,0.4669449031352997,0.3815978765487671,0.3815978765487671,1.0,1.0,-2.4282450675964355,0.6385483741760254,1.7896965742111206,0.0909648984670639,0.9811198711395264,0.9811198711395264,0.0,108.23981475830078,97.0,37004.265625,0.0,1262.6441650390625,1.0,281.2405090332031,283.676513671875,295.1439208984375,297.5372619628906,293.1499938964844,293.1499938964844,280.95001220703125,30739.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835446000099182,1.0,0.0,0.0,3.636816263198853,3.6368391513824463,8.82543247371359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.03857421875,0.0,1479.3348388671875,1895.4371337890625,0.0,2322.02294921875,0.898439884185791,1.0,0.0,3.0,1.0,0.0
17866200,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7933762073516846,0.2659296095371246,0.2418095469474792,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9274483919143676,0.425607293844223,0.4051688015460968,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.6403509974479675,0.377367228269577,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8467366695404053,0.3262271285057068,0.3115266263484955,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6564300060272217,0.1495920419692993,0.6868785619735718,285.0523681640625,284.95001220703125,297.7820129394531,292.2056579589844,297.21014404296875,297.0050964355469,285.0482482910156,1.0,0.4669449031352997,0.3815978765487671,0.3815978765487671,1.0,1.0,-2.4282450675964355,0.6385483741760254,1.7896965742111206,0.0909648984670639,0.9811198711395264,0.9811198711395264,0.0,108.23981475830078,97.0,37004.265625,0.0,1262.6441650390625,1.0,281.2405090332031,283.676513671875,295.1439208984375,297.5372619628906,293.1499938964844,293.1499938964844,280.95001220703125,30739.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835446000099182,1.0,0.0,0.0,3.636816263198853,3.6368391513824463,8.82543247371359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.03857421875,0.0,1479.3348388671875,1895.4371337890625,0.0,2322.02294921875,0.898439884185791,1.0,0.0,3.0,1.0,0.0
17866260,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7926772832870483,0.2630569636821747,0.2395220696926117,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9268634915351868,0.421589732170105,0.4017169773578644,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.6403177976608276,0.3747583925724029,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8463044762611389,0.323146104812622,0.308879017829895,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6550455689430237,0.1474660187959671,0.6778848171234131,284.854736328125,284.95001220703125,297.7388610839844,292.1841125488281,297.1993713378906,297.0053405761719,284.8575134277344,1.0,0.4627335369586944,0.3832518756389618,0.3832518756389618,1.0,1.0,-2.404230117797852,0.6339530348777771,1.7702770233154297,0.0916893109679222,0.8332089781761169,0.8332089781761169,0.0,106.51970672607422,97.0,37407.79296875,0.0,1227.178466796875,1.0,280.95977783203125,283.4828491210937,295.2216796875,297.719482421875,293.1499938964844,293.1499938964844,280.95001220703125,39913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953184247016907,1.0,0.0,0.0,3.5376384258270264,3.5376620292663574,8.350647817678691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.58935546875,0.0,1440.0972900390625,1895.4371337890625,0.0,2428.702392578125,0.8821910619735718,1.0,0.0,3.0,1.0,0.0
17866320,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.792392909526825,0.2627954483032226,0.239279568195343,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9265365600585938,0.4212243556976318,0.4013665318489074,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.6402175426483154,0.3747705221176147,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8460588455200195,0.3228630423545837,0.3086083233356476,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6547512412071228,0.1472688019275665,0.6770040988922119,284.8588562011719,284.95001220703125,297.7351379394531,292.1822814941406,297.19805908203125,297.0048217773437,284.8619384765625,1.0,0.462431788444519,0.3833957016468048,0.3833957016468048,1.0,1.0,-2.402148962020874,0.6335557699203491,1.768593192100525,0.0917493999004364,0.8310262560844421,0.8310262560844421,0.0,106.45866394042967,100.0,37347.6953125,0.0,1224.4945068359375,1.0,280.95721435546875,283.4882202148437,295.2164306640625,297.7077331542969,293.1499938964844,293.1499938964844,281.25,40141.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955427169799805,1.0,0.0,0.0,3.520786762237549,3.52081036567688,8.271280762528477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.2587890625,0.0,1424.0008544921875,1895.4371337890625,0.0,2430.745361328125,0.87898850440979,1.0,0.0,3.0,1.0,0.0
17866380,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7890218496322632,0.2603810727596283,0.2368732243776321,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9223482608795166,0.417540580034256,0.3976417481899261,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6393231153488159,0.3756400048732757,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8429095149040222,0.3200063407421112,0.3057184517383575,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6509795188903809,0.1451228559017181,0.6669719219207764,284.9950866699219,284.95001220703125,297.6883850097656,292.1597900390625,297.1864624023437,297.00494384765625,284.9932861328125,1.0,0.459483653306961,0.3851935565471649,0.3851935565471649,1.0,1.0,-2.3802976608276367,0.6299944519996643,1.7503031492233276,0.0929308831691742,0.9296036958694458,0.9296036958694458,0.0,106.09202575683594,103.0,36357.48828125,0.0,1197.6673583984375,1.0,281.2413024902344,283.6387634277344,295.1152648925781,297.4862060546875,293.1499938964844,293.1499938964844,280.95001220703125,33355.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821677327156067,1.0,0.0,0.0,3.6259782314300537,3.6260015964508057,8.772910291554581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.45458984375,0.0,1486.951416015625,1895.4371337890625,0.0,2309.624755859375,0.8979464769363403,1.0,0.0,3.0,1.0,0.0
17866440,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7890218496322632,0.2603810727596283,0.2368732243776321,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9223482608795166,0.417540580034256,0.3976417481899261,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6393231153488159,0.3756400048732757,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8429095149040222,0.3200063407421112,0.3057184517383575,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6509795188903809,0.1451228559017181,0.6669719219207764,284.9950866699219,284.95001220703125,297.6883850097656,292.1597900390625,297.1864624023437,297.00494384765625,284.9932861328125,1.0,0.459483653306961,0.3851935565471649,0.3851935565471649,1.0,1.0,-2.3802976608276367,0.6299944519996643,1.7503031492233276,0.0929308831691742,0.9296036958694458,0.9296036958694458,0.0,106.09202575683594,103.0,36357.48828125,0.0,1197.6673583984375,1.0,281.2413024902344,283.6387634277344,295.1152648925781,297.4862060546875,293.1499938964844,293.1499938964844,280.95001220703125,33355.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821677327156067,1.0,0.0,0.0,3.6259782314300537,3.6260015964508057,8.772910291554581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.45458984375,0.0,1486.951416015625,1895.4371337890625,0.0,2309.624755859375,0.8979464769363403,1.0,0.0,3.0,1.0,0.0
17866500,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7868775129318237,0.2589436769485473,0.2357846200466156,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.919597625732422,0.4154594242572784,0.3959048092365265,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.6380547285079956,0.3768936991691589,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.840851902961731,0.3183976113796234,0.3043772876262665,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6487357020378113,0.1439761668443679,0.6622633934020996,284.852294921875,284.95001220703125,297.66510009765625,292.14892578125,297.17779541015625,297.0011901855469,284.84295654296875,1.0,0.458489328622818,0.3860924541950226,0.3860924541950226,1.0,1.0,-2.3711421489715576,0.628800630569458,1.7423415184020996,0.093752808868885,0.8285632133483887,0.8285632133483887,0.0,106.26998138427734,103.0,37005.69140625,0.0,1187.888427734375,1.0,280.9981994628906,283.47882080078125,295.178955078125,297.680419921875,293.1499938964844,293.1499938964844,280.95001220703125,38372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890000939369202,1.0,0.0,0.0,3.5803382396698,3.580361843109131,8.553451493753528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.91943359375,0.0,1474.4522705078125,1895.4371337890625,0.0,2371.310546875,0.8885400891304016,1.0,0.0,3.0,1.0,0.0
