time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7836719751358032,0.2573128044605255,0.2343931794166565,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9156259298324584,0.4131588935852051,0.3938255608081817,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.6361160278320312,0.3791641592979431,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8378669023513794,0.3166078627109527,0.3027693033218384,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6457465291023254,0.1427207887172699,0.656947135925293,284.864501953125,284.95001220703125,297.6418762207031,292.1383056640625,297.1666564941406,296.9940490722656,284.8696594238281,1.0,0.4576834440231323,0.3868719637393951,0.3868719637393951,1.0,1.0,-2.3613827228546143,0.6271398663520813,1.7342427968978882,0.0942361429333686,0.8025943040847778,0.8025943040847778,0.0,106.8090591430664,106.0,36494.80078125,0.0,1178.9405517578125,1.0,280.9581604003906,283.51544189453125,295.1612243652344,297.60284423828125,293.1499938964844,293.1499938964844,281.25,42203.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791409969329834,1.0,0.0,0.0,3.40283465385437,3.4028573036193848,7.726360991000547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.6826171875,0.0,1318.448486328125,1895.4371337890625,0.0,2393.162841796875,0.8556460738182068,1.0,0.0,3.0,1.0,0.0
17866620,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7777547836303711,0.254990816116333,0.2321601510047912,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.908196747303009,0.4095253944396972,0.3902406692504883,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.632660984992981,0.3839917480945587,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8321542739868164,0.3137718737125397,0.2999816536903381,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6399902105331421,0.1405561119318008,0.6471297144889832,284.9986572265625,284.95001220703125,297.5957336425781,292.117919921875,297.1506652832031,296.9882202148437,284.9970092773437,1.0,0.4566567838191986,0.3884309530258178,0.3884309530258178,1.0,1.0,-2.345046043395996,0.6248618364334106,1.720184087753296,0.0954598486423492,0.9036044478416444,0.9036044478416444,0.0,108.10839080810548,109.0,35661.578125,0.0,1165.681640625,1.0,281.2403564453125,283.6590576171875,295.06512451171875,297.3899841308594,293.1499938964844,293.1499938964844,280.95001220703125,33387.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761913537979126,1.0,0.0,0.0,3.524963617324829,3.5249860286712646,8.290916753139754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.17431640625,0.0,1379.5802001953125,1895.4371337890625,0.0,2256.0126953125,0.8753446936607361,1.0,0.0,3.0,1.0,0.0
17866680,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7777547836303711,0.254990816116333,0.2321601510047912,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.908196747303009,0.4095253944396972,0.3902406692504883,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.632660984992981,0.3839917480945587,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8321542739868164,0.3137718737125397,0.2999816536903381,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6399902105331421,0.1405561119318008,0.6471297144889832,284.9986572265625,284.95001220703125,297.5957336425781,292.117919921875,297.1506652832031,296.9882202148437,284.9970092773437,1.0,0.4566567838191986,0.3884309530258178,0.3884309530258178,1.0,1.0,-2.345046043395996,0.6248618364334106,1.720184087753296,0.0954598486423492,0.9036044478416444,0.9036044478416444,0.0,108.10839080810548,109.0,35661.578125,0.0,1165.681640625,1.0,281.2403564453125,283.6590576171875,295.06512451171875,297.3899841308594,293.1499938964844,293.1499938964844,280.95001220703125,33387.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761913537979126,1.0,0.0,0.0,3.524963617324829,3.5249860286712646,8.290916753139754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.17431640625,0.0,1379.5802001953125,1895.4371337890625,0.0,2256.0126953125,0.8753446936607361,1.0,0.0,3.0,1.0,0.0
17866740,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.77076256275177,0.0,0.229744866490364,296.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.8999531269073486,0.0,0.3864500820636749,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.0,0.3902764320373535,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.8254384398460388,0.0,0.2970434129238128,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.6335903406143188,0.0,0.6371853947639465,284.8807678222656,294.1499938964844,297.54998779296875,292.09869384765625,297.1319580078125,296.9786682128906,284.8855895996094,0.0,0.0,0.3899899423122406,0.3899899423122406,1.0,1.0,-2.329667329788208,0.622871994972229,1.7067952156066897,0.0968137085437774,0.0,0.0,0.0,110.02188873291016,60.0,35835.4140625,0.0,1156.0667724609375,0.0,280.9589538574219,283.5473327636719,295.1195678710937,297.5167236328125,293.1499938964844,293.1499938964844,278.1499938964844,41777.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3026769161224365,3.302698850631714,7.278225098161784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1219.1146240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.77076256275177,0.0,0.229744866490364,296.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.8999531269073486,0.0,0.3864500820636749,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.0,0.3902764320373535,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.8254384398460388,0.0,0.2970434129238128,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.6335903406143188,0.0,0.6371853947639465,284.8807678222656,294.1499938964844,297.54998779296875,292.09869384765625,297.1319580078125,296.9786682128906,284.8855895996094,0.0,0.0,0.3899899423122406,0.3899899423122406,1.0,1.0,-2.329667329788208,0.622871994972229,1.7067952156066897,0.0968137085437774,0.0,0.0,0.0,110.02188873291016,60.0,35835.4140625,0.0,1156.0667724609375,0.0,280.9589538574219,283.5473327636719,295.1195678710937,297.5167236328125,293.1499938964844,293.1499938964844,278.1499938964844,41777.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3026769161224365,3.302698850631714,7.278225098161784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1219.1146240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0011297762393951,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.3761358559131622,0.0,0.0011897220974788,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.3761358559131622,0.0,0.000878726656083,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.30339315533638,0.0,0.001189716043882,297.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0056433365680277,285.82965087890625,294.1499938964844,297.5237731933594,292.0899963378906,296.7782287597656,296.99566650390625,283.7851257324219,0.0,0.0,0.3015826344490051,0.3015826344490051,1.0,1.0,-0.0120393428951501,0.0032886157277971,0.0087507274001836,-0.024202823638916,0.0,0.0,0.0,-0.0667818039655685,60.0,1847.0208740234373,0.0,-9.882500307867303e-06,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,-7.916241884231567e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.387800175618352e-15,-3.389221496903844e-15,-1.4823614567465842e-20,-5.15674525650156e-13,-5.156733330277663e-13,-1.1997731593344229e-18,0.0,0.0,-0.0,0.0,0.0,5.638483776573081e-26,8.121849189474099e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0008506037993356,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0013774496037513,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0015325794229283,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0010793016990646,297.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0025518692564219,285.80810546875,294.1499938964844,297.5031433105469,292.0857849121094,296.84112548828125,297.0558166503906,283.3711242675781,0.0,0.0,0.2339939624071121,0.2339939624071121,1.0,1.0,0.0016676724189892,0.0010618147207424,-0.0027294871397316,-0.0219567380845546,0.0,0.0,0.0,0.0047180620022118,60.0,922.1923828125,-0.0,-5.365868219087133e-06,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4785062629415576e-27,-5.44734416590759e-27,-7.260214974859406e-30,-4.175247908601223e-18,-4.173005835550898e-18,-2.2421905842889722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.790049807634205e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001034126544254,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,7.672000356251374e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001032155778375,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004879038024228,285.4340209960937,294.1499938964844,297.45367431640625,292.083740234375,295.98553466796875,296.5667724609375,283.1136169433594,0.0,0.0,0.0779979899525642,0.0779979899525642,1.0,1.0,-0.0003192511794622,2.925312219304033e-05,0.0002899980754591,-0.0248405504971742,0.0,0.0,0.0,-0.0059724696911871,60.0,250.9694061279297,0.0,-7.418874758968742e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.828813907676438e-20,2.800926288806037e-20,2.7887520420560093e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.790049807634205e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001034126544254,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,7.672000356251374e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001032155778375,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004879038024228,285.4340209960937,294.1499938964844,297.45367431640625,292.083740234375,295.98553466796875,296.5667724609375,283.1136169433594,0.0,0.0,0.0779979899525642,0.0779979899525642,1.0,1.0,-0.0003192511794622,2.925312219304033e-05,0.0002899980754591,-0.0248405504971742,0.0,0.0,0.0,-0.0059724696911871,60.0,250.9694061279297,0.0,-7.418874758968742e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.828813907676438e-20,2.800926288806037e-20,2.7887520420560093e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001033919761539,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001088845310732,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,8.042894478421658e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001088798962882,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0005164298927411,285.50115966796875,294.1499938964844,297.42803955078125,292.0865173339844,295.59246826171875,296.2328491210937,283.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0113822054117918,9.742126216849556e-09,-0.0113822156563401,-0.025144025683403,0.0,0.0,0.0,0.054893534630537,60.0,143.78170776367188,-0.0,-8.276449392496944e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5389694979204302e-20,-2.5138332239390486e-20,-2.5136289127511287e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.416756074642764e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,9.916431736201048e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,7.324281614273787e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.91636625258252e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0004703754966612,285.55816650390625,294.1499938964844,297.40185546875,292.0917358398437,295.42608642578125,296.25372314453125,283.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0106692034751176,1.5959276566945846e-08,0.0106691876426339,-0.0312722325325012,0.0,0.0,0.0,-0.0609672330319881,60.0,80.68211364746094,0.0,-6.865543156209243e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5389686901268642e-20,-2.5138301543234942e-20,-2.5138449975302883e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.70201290328987e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001021679345285,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,7.546112465206534e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001021674252115,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,0.0004846263036597,287.8512878417969,294.1499938964844,297.347900390625,292.1089172363281,293.144287109375,294.0455017089844,283.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049423682503402,1.3739975379678526e-08,0.0049423542805016,-0.031165299937129,0.0,0.0,0.0,-0.0311091877520084,60.0,81.2298812866211,0.0,-7.287516723408771e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.70201290328987e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001021679345285,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,7.546112465206534e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001021674252115,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,0.0004846263036597,287.8512878417969,294.1499938964844,297.347900390625,292.1089172363281,293.144287109375,294.0455017089844,283.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049423682503402,1.3739975379678526e-08,0.0049423542805016,-0.031165299937129,0.0,0.0,0.0,-0.0311091877520084,60.0,81.2298812866211,0.0,-7.287516723408771e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,9.665630204835908e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0001017848044284,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,7.51781408325769e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0001017843023873,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,0.0004828090022783,287.7023010253906,294.1499938964844,297.29205322265625,292.1344299316406,293.2304992675781,295.1259155273437,283.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061626210808753,1.4513648061154072e-08,0.0061626066453754,-0.0319777950644493,0.0,0.0,0.0,-0.037600003182888,60.0,45.00896835327149,0.0,-7.232958409986169e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,9.665630204835908e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0001017848044284,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,7.51781408325769e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0001017843023873,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,0.0004828090022783,287.7023010253906,294.1499938964844,297.29205322265625,292.1344299316406,293.2304992675781,295.1259155273437,283.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061626210808753,1.4513648061154072e-08,0.0061626066453754,-0.0319777950644493,0.0,0.0,0.0,-0.037600003182888,60.0,45.00896835327149,0.0,-7.232958409986169e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,9.550846880301832e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001005759913823,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.428530079778284e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.000100575525721,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0004770760424435,288.5408020019531,294.1499938964844,297.2345275878906,292.16748046875,292.49920654296875,294.4431457519531,283.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028099059127271,9.733959416280412e-09,0.00280989613384,-0.0227750204503536,0.0,0.0,0.0,-0.0185706727206707,60.0,76.34416961669922,0.0,-7.062079987463221e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,9.550846880301832e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001005759913823,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.428530079778284e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.000100575525721,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0004770760424435,288.5408020019531,294.1499938964844,297.2345275878906,292.16748046875,292.49920654296875,294.4431457519531,283.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028099059127271,9.733959416280412e-09,0.00280989613384,-0.0227750204503536,0.0,0.0,0.0,-0.0185706727206707,60.0,76.34416961669922,0.0,-7.062079987463221e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001002526187221,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0001055718530551,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,7.797522994223982e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0001055713655659,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0005007737781852,288.5223083496094,294.1499938964844,297.175537109375,292.2071838378906,292.5875244140625,295.6710205078125,283.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849733804249809e-08,0.0010682754218578,-0.035321194678545,0.0,0.0,0.0,-0.0116787049919366,60.0,33.61371612548828,0.0,-7.781065392009624e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001002526187221,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0001055718530551,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,7.797522994223982e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0001055713655659,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0005007737781852,288.5223083496094,294.1499938964844,297.175537109375,292.2071838378906,292.5875244140625,295.6710205078125,283.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849733804249809e-08,0.0010682754218578,-0.035321194678545,0.0,0.0,0.0,-0.0116787049919366,60.0,33.61371612548828,0.0,-7.781065392009624e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0001006169259198,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,0.0001059554779203,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.825857028365135e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,0.0001059549977071,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.000502593582496,288.5126647949219,294.1499938964844,297.1455993652344,292.2292785644531,292.63104248046875,296.06329345703125,283.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303607187571288e-08,0.0010721561266109,-0.0365082882344722,0.0,0.0,0.0,-0.0119037078693509,60.0,27.33486557006836,0.0,-7.837707727276212e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.0001009969273582,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.0001063556337612,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.85541269578971e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.000106355153548,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.000504491792526,288.5027770996094,294.1499938964844,297.1153564453125,292.2527160644531,292.6739807128906,296.35137939453125,283.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777042700586662e-08,0.0010762041201815,-0.037746388465166,0.0,0.0,0.0,-0.0121384086087346,60.0,24.46064186096192,0.0,-7.897010334545487e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.000101799989352,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0001072012964868,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,7.917872426332906e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0001072008162736,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0005085032898932,288.4822998046875,294.1499938964844,297.05419921875,292.3033142089844,292.7582702636719,296.7076110839844,283.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.5777576578557273e-08,0.0010847587836906,-0.0403623543679714,0.0,0.0,0.0,-0.0126344123855233,60.0,22.234344482421875,0.0,-8.023071274010365e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.000101799989352,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0001072012964868,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,7.917872426332906e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0001072008162736,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0005085032898932,288.4822998046875,294.1499938964844,297.05419921875,292.3033142089844,292.7582702636719,296.7076110839844,283.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.5777576578557273e-08,0.0010847587836906,-0.0403623543679714,0.0,0.0,0.0,-0.0126344123855233,60.0,22.234344482421875,0.0,-8.023071274010365e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0001026509198709,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001080973597709,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,7.984055991983041e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0001080968868336,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0005127539043314,288.4608459472656,294.1499938964844,296.9922790527344,292.358154296875,292.8404235839844,296.8661499023437,283.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938404593616,1.683777028915756e-08,0.00109382357914,-0.043133407831192,0.0,0.0,0.0,-0.0131599912419915,60.0,21.433422088623047,0.0,-8.15773617546256e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0001026509198709,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001080973597709,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,7.984055991983041e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0001080968868336,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0005127539043314,288.4608459472656,294.1499938964844,296.9922790527344,292.358154296875,292.8404235839844,296.8661499023437,283.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938404593616,1.683777028915756e-08,0.00109382357914,-0.043133407831192,0.0,0.0,0.0,-0.0131599912419915,60.0,21.433422088623047,0.0,-8.15773617546256e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0001035340319504,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0001090273144654,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,8.052741759456694e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001090268415282,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0005171652883291,288.4385070800781,294.1499938964844,296.9298095703125,292.4164733886719,292.9205017089844,296.9149169921875,283.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938068808120988e-08,0.0011032312177121,-0.0460082627832889,0.0,0.0,0.0,-0.0137054529041051,60.0,20.952449798583984,0.0,-8.298679432527933e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0001035340319504,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0001090273144654,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,8.052741759456694e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001090268415282,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0005171652883291,288.4385070800781,294.1499938964844,296.9298095703125,292.4164733886719,292.9205017089844,296.9149169921875,283.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938068808120988e-08,0.0011032312177121,-0.0460082627832889,0.0,0.0,0.0,-0.0137054529041051,60.0,20.952449798583984,0.0,-8.298679432527933e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001044283635565,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0001099690853152,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,8.122299914248288e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.0001099686123779,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0005216327263042,288.41522216796875,294.1499938964844,296.8670959472656,292.4775390625,292.9983825683594,296.9020690917969,283.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236679533573e-08,0.0011127585312351,-0.0489185452461242,0.0,0.0,0.0,-0.0142578538507223,60.0,20.606325149536133,0.0,-8.44264391730576e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001044283635565,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0001099690853152,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,8.122299914248288e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.0001099686123779,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0005216327263042,288.41522216796875,294.1499938964844,296.8670959472656,292.4775390625,292.9983825683594,296.9020690917969,283.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.905236679533573e-08,0.0011127585312351,-0.0489185452461242,0.0,0.0,0.0,-0.0142578538507223,60.0,20.606325149536133,0.0,-8.44264391730576e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0001048713529598,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0001104355687857,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,8.156754483934492e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0001104350958485,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,0.0005238455487415,288.4032287597656,294.1499938964844,296.8356628417969,292.5088806152344,293.0364685058594,296.8828430175781,283.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174973333254,1.9604312839760496e-08,0.0011174777755513,-0.0503596514463424,0.0,0.0,0.0,-0.0145314745604991,60.0,20.46702003479004,0.0,-8.51441228633121e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001053072774084,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001108946162275,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,8.190659718820825e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0001108941505663,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0005260230973362,288.3910217285156,294.1499938964844,296.8042907714844,292.5406188964844,293.0740051269531,296.85906982421875,283.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221419554203,2.0147464141473392e-08,0.0011221218155696,-0.0517774894833564,0.0,0.0,0.0,-0.0148007357493042,60.0,20.344465255737305,0.0,-8.585332977872896e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0001061422590282,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0001117738866014,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,8.255602006101981e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0001117734209401,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.0005301940836943,288.3660583496094,294.1499938964844,296.7416381835937,292.60504150390625,293.14752197265625,296.8035583496094,283.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.1187817722534425e-08,0.0011310166446492,-0.0544923692941665,0.0,0.0,0.0,-0.0153164789080619,60.0,20.138721466064453,0.0,-8.721994504412579e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0001061422590282,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0001117738866014,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,8.255602006101981e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0001117734209401,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.0005301940836943,288.3660583496094,294.1499938964844,296.7416381835937,292.60504150390625,293.14752197265625,296.8035583496094,283.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310378322377,2.1187817722534425e-08,0.0011310166446492,-0.0544923692941665,0.0,0.0,0.0,-0.0153164789080619,60.0,20.138721466064453,0.0,-8.721994504412579e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0001069000209099,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001125718408729,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,8.31453871796839e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001125713824876,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0005339793278835,288.3403015136719,294.1499938964844,296.6794128417969,292.6700744628906,293.2188415527344,296.7421875,283.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391112348064,2.2131956711746173e-08,0.0011390891158953,-0.0569551475346088,0.0,0.0,0.0,-0.0157845243811607,60.0,19.97798728942871,0.0,-8.846949839380613e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0001069000209099,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0001125718408729,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,8.31453871796839e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001125713824876,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0005339793278835,288.3403015136719,294.1499938964844,296.6794128417969,292.6700744628906,293.2188415527344,296.7421875,283.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391112348064,2.2131956711746173e-08,0.0011390891158953,-0.0569551475346088,0.0,0.0,0.0,-0.0157845243811607,60.0,19.97798728942871,0.0,-8.846949839380613e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001075805193977,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0001132884281105,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,8.367465488845482e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0001132879697252,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0005373785970732,288.3138732910156,294.1499938964844,296.6177978515625,292.735107421875,293.2880554199219,296.6789855957031,283.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.297980650212139e-08,0.0011463379487395,-0.0591658875346183,0.0,0.0,0.0,-0.0162048358470201,60.0,19.84862899780273,0.0,-8.95991760785364e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001075805193977,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0001132884281105,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,8.367465488845482e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0001132879697252,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0005373785970732,288.3138732910156,294.1499938964844,296.6177978515625,292.735107421875,293.2880554199219,296.6789855957031,283.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.297980650212139e-08,0.0011463379487395,-0.0591658875346183,0.0,0.0,0.0,-0.0162048358470201,60.0,19.84862899780273,0.0,-8.95991760785364e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0001081602677004,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001138989246101,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,8.4125560533721e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0001138984662247,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0005402746610343,288.2867736816406,294.1499938964844,296.5570373535156,292.79949951171875,293.35504150390625,296.61578369140625,284.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525379959493,2.370211937829936e-08,0.0011525142472237,-0.0610486268997192,0.0,0.0,0.0,-0.0165629163384437,60.0,19.74627113342285,0.0,-9.056723371259069e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
