time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0001081602677004,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001138989246101,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,8.4125560533721e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0001138984662247,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0005402746610343,288.2867736816406,294.1499938964844,296.5570373535156,292.79949951171875,293.35504150390625,296.61578369140625,284.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525379959493,2.370211937829936e-08,0.0011525142472237,-0.0610486268997192,0.0,0.0,0.0,-0.0165629163384437,60.0,19.74627113342285,0.0,-9.056723371259069e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001083267561625,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0001140742388088,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,8.425505075138062e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0001140737876994,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0005411063320934,288.27301025390625,294.1499938964844,296.5270690917969,292.8312683105469,293.3876037597656,296.5845947265625,284.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543119326233,2.3909510815656176e-08,0.001154287951067,-0.0615890845656394,0.0,0.0,0.0,-0.016665730625391,60.0,19.69767570495605,0.0,-9.08461430526586e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,0.000108411310066,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0001141632747021,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,8.432081085629761e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0001141628235927,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0005415287450887,288.25909423828125,294.1499938964844,296.49737548828125,292.8626708984375,293.41961669921875,296.5538024902344,284.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552126379683,2.4014795485527442e-08,0.001155188656412,-0.0618634335696697,0.0,0.0,0.0,-0.0167179256677627,60.0,19.646427154541016,0.0,-9.098789632844273e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0001083324823412,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0001140802487498,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,8.425948180956766e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001140798049164,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0005411350866779,288.23101806640625,294.1499938964844,296.4390563964844,292.9239807128906,293.4818420410156,296.4936828613281,284.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543721193447,2.3916372882126783e-08,0.0011543482542037,-0.0616069659590721,0.0,0.0,0.0,-0.0166691411286592,60.0,19.53069877624512,0.0,-9.085537300279613e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0001083324823412,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0001140802487498,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,8.425948180956766e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001140798049164,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0005411350866779,288.23101806640625,294.1499938964844,296.4390563964844,292.9239807128906,293.4818420410156,296.4936828613281,284.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543721193447,2.3916372882126783e-08,0.0011543482542037,-0.0616069659590721,0.0,0.0,0.0,-0.0166691411286592,60.0,19.53069877624512,0.0,-9.085537300279613e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001079775611287,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.0001137064828071,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,8.398341742577031e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0001137060462497,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0005393623723648,288.2025756835937,294.1499938964844,296.3822326660156,292.9829406738281,293.5413513183594,296.4359130859375,284.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150589203462,2.3473893051573214e-08,0.0011505656875669,-0.0604538097977638,0.0,0.0,0.0,-0.0164497885853052,60.0,19.392248153686523,0.0,-9.026079084151206e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001079775611287,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.0001137064828071,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,8.398341742577031e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0001137060462497,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0005393623723648,288.2025756835937,294.1499938964844,296.3822326660156,292.9829406738281,293.5413513183594,296.4359130859375,284.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150589203462,2.3473893051573214e-08,0.0011505656875669,-0.0604538097977638,0.0,0.0,0.0,-0.0164497885853052,60.0,19.392248153686523,0.0,-9.026079084151206e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001075547843356,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001132612669607,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,8.365458052139729e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0001132608376792,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0005372506566345,288.1739196777344,294.1499938964844,296.32720947265625,293.0390014648437,293.598388671875,296.3801574707031,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.0161885190755128,60.0,19.24496078491211,0.0,-8.955513663977399e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001075547843356,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001132612669607,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,8.365458052139729e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0001132608376792,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0005372506566345,288.1739196777344,294.1499938964844,296.32720947265625,293.0390014648437,293.598388671875,296.3801574707031,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.0161885190755128,60.0,19.24496078491211,0.0,-8.955513663977399e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0001070364523911,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0001127154173445,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,8.325141243403777e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.000112714995339,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0005346616380847,288.14508056640625,294.1499938964844,296.2742004394531,293.0915832519531,293.6529541015625,296.3265380859375,284.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300744362269146e-08,0.0011405361583456,-0.0573953166604042,0.0,0.0,0.0,-0.0158682186156511,60.0,19.09481430053711,0.0,-8.86938167354856e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0001070364523911,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0001127154173445,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,8.325141243403777e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.000112714995339,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0005346616380847,288.14508056640625,294.1499938964844,296.2742004394531,293.0915832519531,293.6529541015625,296.3265380859375,284.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300744362269146e-08,0.0011405361583456,-0.0573953166604042,0.0,0.0,0.0,-0.0158682186156511,60.0,19.09481430053711,0.0,-8.86938167354856e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.000106745676021,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001124092086683,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,8.30252465675585e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0001124087939388,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.000533209182322,288.130615234375,294.1499938964844,296.24853515625,293.1164245605469,293.6792907714844,296.30059814453125,284.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137459417805,2.1938298289114755e-08,0.0011374374153092,-0.0564500652253627,0.0,0.0,0.0,-0.0156885404139757,60.0,19.017671585083008,0.0,-8.821245955914493e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0001064395619323,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.0001120868400903,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,8.278714813059196e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0001120864326367,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0005316801834851,288.1161193847656,294.1499938964844,296.22344970703125,293.14019775390625,293.705078125,296.2751770019531,284.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.9393253326416,0.0,-8.770714288175443e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.000105795028503,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001114081096602,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,8.22858273750171e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,0.0001114077022066,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0005284607759676,288.08709716796875,294.1499938964844,296.1751403808594,293.1843566894531,293.7549743652344,296.2262268066406,284.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.77874183654785,0.0,-8.66479581418389e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.000105795028503,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001114081096602,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,8.22858273750171e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,0.0001114077022066,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0005284607759676,288.08709716796875,294.1499938964844,296.1751403808594,293.1843566894531,293.7549743652344,296.2262268066406,284.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.77874183654785,0.0,-8.66479581418389e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0001051316721714,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,0.0001107095376937,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,8.176986739272252e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.000110709144792,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0005251473048701,288.0580444335937,294.1499938964844,296.1295166015625,293.2235717773437,293.8026123046875,296.1798400878906,284.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926579497564493e-08,0.0011202378664165,-0.0512009263038635,0.0,0.0,0.0,-0.0146912578493356,60.0,18.61457252502441,0.0,-8.556455100006134e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0001051316721714,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,0.0001107095376937,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,8.176986739272252e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.000110709144792,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0005251473048701,288.0580444335937,294.1499938964844,296.1295166015625,293.2235717773437,293.8026123046875,296.1798400878906,284.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926579497564493e-08,0.0011202378664165,-0.0512009263038635,0.0,0.0,0.0,-0.0146912578493356,60.0,18.61457252502441,0.0,-8.556455100006134e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0001044752279995,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001100182562367,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,8.125928434310481e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.000110017870611,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0005218683509156,288.0290222167969,294.1499938964844,296.0868530273437,293.2573547363281,293.84814453125,296.1361999511719,284.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132615618407,1.9108407300905128e-08,0.0011132424697279,-0.0490648746490478,0.0,0.0,0.0,-0.01428565941751,60.0,18.448617935180664,0.0,-8.449916322206263e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0001044752279995,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001100182562367,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,8.125928434310481e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.000110017870611,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0005218683509156,288.0290222167969,294.1499938964844,296.0868530273437,293.2573547363281,293.84814453125,296.1361999511719,284.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132615618407,1.9108407300905128e-08,0.0011132424697279,-0.0490648746490478,0.0,0.0,0.0,-0.01428565941751,60.0,18.448617935180664,0.0,-8.449916322206263e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001038472692016,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.000109356973553,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,8.077085658442229e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0001093565952032,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0005187317146919,288.0,294.1499938964844,296.0473327636719,293.2851867675781,293.8913269042969,296.09576416015625,284.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065688449889,1.8325742701108532e-08,0.001106550451368,-0.0470209047198295,0.0,0.0,0.0,-0.0138976611196994,60.0,18.28288078308105,0.0,-8.348624902509982e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001038472692016,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.000109356973553,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,8.077085658442229e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0001093565952032,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0005187317146919,288.0,294.1499938964844,296.0473327636719,293.2851867675781,293.8913269042969,296.09576416015625,284.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065688449889,1.8325742701108532e-08,0.001106550451368,-0.0470209047198295,0.0,0.0,0.0,-0.0138976611196994,60.0,18.28288078308105,0.0,-8.348624902509982e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0001035473615047,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0001090411460609,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,8.053758938331157e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0001090407677111,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0005172336823306,287.9855041503906,294.1499938964844,296.02880859375,293.2967529296875,293.9122009277344,296.0765991210937,284.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033724294975,1.7951943931393544e-08,0.0011033545015379,-0.0460445024073123,0.0,0.0,0.0,-0.013712354004383,60.0,18.200477600097656,0.0,-8.300463605337428e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001032617583405,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0001087403870769,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,8.031544712139294e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001087400160031,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.000515807128977,287.9710388183594,294.1499938964844,296.0111694335937,293.306640625,293.9326477050781,296.05810546875,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003285180777,1.7595983337059806e-08,0.0011003109393641,-0.0451145768165588,0.0,0.0,0.0,-0.0135358907282352,60.0,18.118343353271484,0.0,-8.254730232692965e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0001027392499963,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0001081901427824,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.990903395693749e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0001081897789845,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0005131972138769,287.9421691894531,294.1499938964844,295.9786682128906,293.3212280273437,293.9722900390625,296.0235595703125,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947594419121,1.6944738945312565e-08,0.0010947424452751,-0.0434129424393177,0.0,0.0,0.0,-0.0132130421698093,60.0,17.9549503326416,0.0,-8.171384990873778e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0001027392499963,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0001081901427824,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.990903395693749e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0001081897789845,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0005131972138769,287.9421691894531,294.1499938964844,295.9786682128906,293.3212280273437,293.9722900390625,296.0235595703125,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947594419121,1.6944738945312565e-08,0.0010947424452751,-0.0434129424393177,0.0,0.0,0.0,-0.0132130421698093,60.0,17.9549503326416,0.0,-8.171384990873778e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001022813958115,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001077079868991,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.955291221151128e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001077076303772,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0005109102348797,287.913330078125,294.1499938964844,295.95001220703125,293.3283996582031,294.010498046875,295.9919738769531,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.6374071876157362e-08,0.0010898625478148,-0.0419215410947799,0.0,0.0,0.0,-0.0129301361739635,60.0,17.792919158935547,0.0,-8.09869931117646e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001022813958115,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001077079868991,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.955291221151128e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001077076303772,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0005109102348797,287.913330078125,294.1499938964844,295.95001220703125,293.3283996582031,294.010498046875,295.9919738769531,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.6374071876157362e-08,0.0010898625478148,-0.0419215410947799,0.0,0.0,0.0,-0.0129301361739635,60.0,17.792919158935547,0.0,-8.09869931117646e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001018711263895,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.000107275940536,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,7.923380326246843e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0001072755840141,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0005088609759695,287.88458251953125,294.1499938964844,295.9237365722656,293.33184814453125,294.0472717285156,295.9633178710937,284.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862701374658172e-08,0.0010854902211576,-0.0405848734080791,0.0,0.0,0.0,-0.0126766301691532,60.0,17.633991241455078,0.0,-8.033841680799014e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001018711263895,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.000107275940536,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,7.923380326246843e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0001072755840141,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0005088609759695,287.88458251953125,294.1499938964844,295.9237365722656,293.33184814453125,294.0472717285156,295.9633178710937,284.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862701374658172e-08,0.0010854902211576,-0.0405848734080791,0.0,0.0,0.0,-0.0126766301691532,60.0,17.633991241455078,0.0,-8.033841680799014e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001014811859931,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0001068653000402,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.893050496932119e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0001068649580702,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.00050691323122,287.8558959960937,294.1499938964844,295.898193359375,293.3355712890625,294.0825500488281,295.936767578125,284.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376675932543552e-08,0.0010813346598297,-0.0393142588436603,0.0,0.0,0.0,-0.012435688637197,60.0,17.482324600219727,0.0,-7.972440130288305e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001014811859931,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0001068653000402,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.893050496932119e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0001068649580702,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.00050691323122,287.8558959960937,294.1499938964844,295.898193359375,293.3355712890625,294.0825500488281,295.936767578125,284.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376675932543552e-08,0.0010813346598297,-0.0393142588436603,0.0,0.0,0.0,-0.012435688637197,60.0,17.482324600219727,0.0,-7.972440130288305e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0001012932116282,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.0001066673430614,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,7.878429460106418e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0001066670010914,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0005059742834419,287.84161376953125,294.1499938964844,295.8857116699219,293.3375244140625,294.09967041015625,295.9239807128906,284.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793468682095,1.5142378018140334e-08,0.0010793317342177,-0.0387016683816909,0.0,0.0,0.0,-0.0123195396736264,60.0,17.409423828125,0.0,-7.942924185044833e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0001011106432997,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0001064750904333,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,7.864228973630816e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0001064747484633,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.000505062402226,287.82733154296875,294.1499938964844,295.8733825683594,293.33953857421875,294.1164855957031,295.9114990234375,284.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774008696898,1.4914824930656323e-08,0.0010773859685286,-0.0381066724658012,0.0,0.0,0.0,-0.0122067322954535,60.0,17.338539123535156,0.0,-7.914309918533038e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001007608298095,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0001061067086993,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.837020530132577e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001061063740053,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0005033151246607,287.79888916015625,294.1499938964844,295.8492736816406,293.3436584472656,294.14923095703125,295.8871154785156,284.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736718541011,1.4478810150819754e-08,0.0010736574186012,-0.0369664877653121,0.0,0.0,0.0,-0.0119905797764658,60.0,17.2022705078125,0.0,-7.859627260131674e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001007608298095,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0001061067086993,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.837020530132577e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001061063740053,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0005033151246607,287.79888916015625,294.1499938964844,295.8492736816406,293.3436584472656,294.14923095703125,295.8871154785156,284.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736718541011,1.4478810150819754e-08,0.0010736574186012,-0.0369664877653121,0.0,0.0,0.0,-0.0119905797764658,60.0,17.2022705078125,0.0,-7.859627260131674e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0001004326768452,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0001057611370924,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.811496470822021e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001057608023984,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.000501676055137,287.7705383300781,294.1499938964844,295.8258056640625,293.34796142578125,294.1807861328125,295.8635559082031,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069788001336292e-08,0.0010701600695028,-0.0358967557549476,0.0,0.0,0.0,-0.0117878103628754,60.0,17.073843002319336,0.0,-7.80850157866553e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0001004326768452,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0001057611370924,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.811496470822021e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001057608023984,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.000501676055137,287.7705383300781,294.1499938964844,295.8258056640625,293.34796142578125,294.1807861328125,295.8635559082031,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069788001336292e-08,0.0010701600695028,-0.0358967557549476,0.0,0.0,0.0,-0.0117878103628754,60.0,17.073843002319336,0.0,-7.80850157866553e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0001001260607154,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001054382373695,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.787647336954251e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,0.0001054379172273,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0005001444951631,287.7423095703125,294.1499938964844,295.8029479980469,293.3523864746094,294.21124267578125,295.8406982421875,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669059120118,1.3687605715517748e-08,0.0010668921750038,-0.0348971150815486,0.0,0.0,0.0,-0.0115983476862311,60.0,16.95296859741211,0.0,-7.760881715057621e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0001001260607154,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001054382373695,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.787647336954251e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,0.0001054379172273,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0005001444951631,287.7423095703125,294.1499938964844,295.8029479980469,293.3523864746094,294.21124267578125,295.8406982421875,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669059120118,1.3687605715517748e-08,0.0010668921750038,-0.0348971150815486,0.0,0.0,0.0,-0.0115983476862311,60.0,16.95296859741211,0.0,-7.760881715057621e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
