time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.984107600757852e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0001051381332217,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.765481132082641e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.0001051378130796,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004987210850231,287.7142028808594,294.1499938964844,295.7806701660156,293.3568725585937,294.2405700683594,295.8184509277344,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.333239030287814e-08,0.0010638548992574,-0.033967912197113,0.0,0.0,0.0,-0.0114222522825002,60.0,16.839378356933594,0.0,-7.71675203736777e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.984107600757852e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0001051381332217,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.765481132082641e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.0001051378130796,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004987210850231,287.7142028808594,294.1499938964844,295.7806701660156,293.3568725585937,294.2405700683594,295.8184509277344,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.333239030287814e-08,0.0010638548992574,-0.033967912197113,0.0,0.0,0.0,-0.0114222522825002,60.0,16.839378356933594,0.0,-7.71675203736777e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.970860264729708e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0001049986240104,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,7.755176920909435e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.0001049983111442,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004980593803338,287.7002258300781,294.1499938964844,295.7697448730469,293.3591613769531,294.2547302246094,295.8076171875,284.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624564019963,1.3167263723801172e-08,0.0010624432470649,-0.0335359312593936,0.0,0.0,0.0,-0.0113403936848044,60.0,16.78589630126953,0.0,-7.696280590607786e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.958016744349152e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0001048633639584,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.745186303509399e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001048630510922,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,0.0004974178154952,287.686279296875,294.1499938964844,295.7589416503906,293.3614196777344,294.2686767578125,295.796875,284.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610880563035,1.3007166899114964e-08,0.0010610750177875,-0.033117089420557,0.0,0.0,0.0,-0.011261030100286,60.0,16.733922958374023,0.0,-7.676458579908285e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.93353605736047e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,0.0001046055695042,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.726145850028843e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.000104605256638,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,0.0004961951053701,287.6584777832031,294.1499938964844,295.7377319335937,293.3659973144531,294.29595947265625,295.7756652832031,284.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584775591269,1.2702021656707533e-08,0.0010584648698568,-0.0323187336325645,0.0,0.0,0.0,-0.0111097525805234,60.0,16.633676528930664,0.0,-7.638748655836025e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.93353605736047e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,0.0001046055695042,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.726145850028843e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.000104605256638,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,0.0004961951053701,287.6584777832031,294.1499938964844,295.7377319335937,293.3659973144531,294.29595947265625,295.7756652832031,284.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584775591269,1.2702021656707533e-08,0.0010584648698568,-0.0323187336325645,0.0,0.0,0.0,-0.0111097525805234,60.0,16.633676528930664,0.0,-7.638748655836025e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.911304368870331e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.00010437144374,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.708853081567213e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001043711381498,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0004950846196152,287.6308288574219,294.1499938964844,295.7170104980469,293.3705749511719,294.3222351074219,295.7549743652344,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561076924204,1.2424893114371116e-08,0.001056095235981,-0.0315936207771301,0.0,0.0,0.0,-0.010972368530929,60.0,16.540023803710938,0.0,-7.604581497844266e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.911304368870331e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.00010437144374,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.708853081567213e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001043711381498,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0004950846196152,287.6308288574219,294.1499938964844,295.7170104980469,293.3705749511719,294.3222351074219,295.7549743652344,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561076924204,1.2424893114371116e-08,0.001056095235981,-0.0315936207771301,0.0,0.0,0.0,-0.010972368530929,60.0,16.540023803710938,0.0,-7.604581497844266e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.89112741081044e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001041589639498,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.693158840993419e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0001041586656356,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,0.0004940768703818,287.60333251953125,294.1499938964844,295.6967163085937,293.3750915527344,294.3475341796875,295.7347412109375,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053956686519,1.2173376973123597e-08,0.0010539445793256,-0.0309354830533266,0.0,0.0,0.0,-0.0108476812019944,60.0,16.45262908935547,0.0,-7.573638072244648e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.89112741081044e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001041589639498,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.693158840993419e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0001041586656356,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,0.0004940768703818,287.60333251953125,294.1499938964844,295.6967163085937,293.3750915527344,294.3475341796875,295.7347412109375,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053956686519,1.2173376973123597e-08,0.0010539445793256,-0.0309354830533266,0.0,0.0,0.0,-0.0108476812019944,60.0,16.45262908935547,0.0,-7.573638072244648e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,9.872805094346404e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,0.0001039660055539,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,7.678907422814518e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,0.0001039657145156,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0004931616713292,287.5760192871094,294.1499938964844,295.6768493652344,293.3795166015625,294.3719177246094,295.71490478515625,284.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520034702494,1.1944967681642993e-08,0.0010519915958866,-0.0303377732634544,0.0,0.0,0.0,-0.0107344491407275,60.0,16.3708553314209,0.0,-7.545592239921461e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,9.872805094346404e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,0.0001039660055539,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,7.678907422814518e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,0.0001039657145156,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0004931616713292,287.5760192871094,294.1499938964844,295.6768493652344,293.3795166015625,294.3719177246094,295.71490478515625,284.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520034702494,1.1944967681642993e-08,0.0010519915958866,-0.0303377732634544,0.0,0.0,0.0,-0.0107344491407275,60.0,16.3708553314209,0.0,-7.545592239921461e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,9.86451850621961e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0001038787449942,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.672461651964113e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.00010387844668,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,0.0004927478148601,287.5624389648437,294.1499938964844,295.66705322265625,293.3816833496094,294.3836975097656,295.7051696777344,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051120692864,1.1841662761469252e-08,0.0010511089349165,-0.030067428946495,0.0,0.0,0.0,-0.0106832403689622,60.0,16.332538604736328,0.0,-7.532923973485597e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,9.856411634245887e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0001037933689076,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,7.666156307095662e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0001037930778693,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0004923428641632,287.5488586425781,294.1499938964844,295.6573486328125,293.3838195800781,294.3953552246094,295.6954650878906,284.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502571240067,1.1740600491805251e-08,0.0010502453660592,-0.0298029500991106,0.0,0.0,0.0,-0.0106331426650285,60.0,16.29494285583496,0.0,-7.520542055772239e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.841215069172904e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,0.0001036333342199,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.65433578635566e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0001036330504575,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0004915838362649,287.5218505859375,294.1499938964844,295.63818359375,293.3879699707031,294.41815185546875,295.6762390136719,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635225743,1.155114315309902e-08,0.0010486237006261,-0.0293071251362562,0.0,0.0,0.0,-0.0105392122641205,60.0,16.222389221191406,0.0,-7.497357046304387e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.841215069172904e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,0.0001036333342199,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.65433578635566e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0001036330504575,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0004915838362649,287.5218505859375,294.1499938964844,295.63818359375,293.3879699707031,294.41815185546875,295.6762390136719,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635225743,1.155114315309902e-08,0.0010486237006261,-0.0293071251362562,0.0,0.0,0.0,-0.0105392122641205,60.0,16.222389221191406,0.0,-7.497357046304387e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,9.828298061620444e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001034973029163,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.644288416486233e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,0.0001034970264299,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.000490938720759,287.4950561523437,294.1499938964844,295.61932373046875,293.3919372558594,294.4399108886719,295.6574401855469,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472581489011,1.1390099530217412e-08,0.0010472468566149,-0.028885643929243,0.0,0.0,0.0,-0.0104593764990568,60.0,16.1558895111084,0.0,-7.47767714415204e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,9.828298061620444e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001034973029163,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.644288416486233e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,0.0001034970264299,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.000490938720759,287.4950561523437,294.1499938964844,295.61932373046875,293.3919372558594,294.4399108886719,295.6574401855469,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472581489011,1.1390099530217412e-08,0.0010472468566149,-0.028885643929243,0.0,0.0,0.0,-0.0104593764990568,60.0,16.1558895111084,0.0,-7.47767714415204e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,9.816277452046052e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0001033707158057,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.634938083356246e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,0.0001033704393194,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.0004903383087366,287.4683532714844,294.1499938964844,295.6007385253906,293.3956604003906,294.4611511230469,295.6387634277344,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459762997925,1.1240223862785116e-08,0.0010459651239216,-0.0284933764487504,0.0,0.0,0.0,-0.0103850765153765,60.0,16.092079162597656,0.0,-7.459384931962634e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,9.816277452046052e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0001033707158057,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.634938083356246e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,0.0001033704393194,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.0004903383087366,287.4683532714844,294.1499938964844,295.6007385253906,293.3956604003906,294.4611511230469,295.6387634277344,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459762997925,1.1240223862785116e-08,0.0010459651239216,-0.0284933764487504,0.0,0.0,0.0,-0.0103850765153765,60.0,16.092079162597656,0.0,-7.459384931962634e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.806312300497666e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,0.0001032657673931,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,7.627187005709857e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,0.0001032654981827,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0004898406332358,287.4419250488281,294.1499938964844,295.5823974609375,293.3991394042969,294.4812927246094,295.6204528808594,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449138935655,1.1115960596441713e-08,0.0010449028341099,-0.0281681343913078,0.0,0.0,0.0,-0.0103234751150012,60.0,16.033594131469727,0.0,-7.444236160836226e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.806312300497666e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,0.0001032657673931,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,7.627187005709857e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,0.0001032654981827,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0004898406332358,287.4419250488281,294.1499938964844,295.5823974609375,293.3991394042969,294.4812927246094,295.6204528808594,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449138935655,1.1115960596441713e-08,0.0010449028341099,-0.0281681343913078,0.0,0.0,0.0,-0.0103234751150012,60.0,16.033594131469727,0.0,-7.444236160836226e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739196777344,0.0,0.0,9.801628038985656e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001032164291245,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.623542478540912e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001032161599141,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0004896066384389,287.42877197265625,294.1499938964844,295.57330322265625,293.4007873535156,294.4912109375,295.6113586425781,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057540660885934e-08,0.0010444045765325,-0.028015224263072,0.0,0.0,0.0,-0.0102945202961564,60.0,16.00522804260254,0.0,-7.437119364794853e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,9.797317761695012e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.000103171034425,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,7.620189717272297e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0001031707652145,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.0004893913865089,287.4156188964844,294.1499938964844,295.5642395019531,293.4023132324219,294.5009460449219,295.602294921875,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439557954668,1.1003785438390425e-08,0.0010439448524266,-0.0278745237737894,0.0,0.0,0.0,-0.0102678714320063,60.0,15.977764129638672,0.0,-7.430573845113031e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,9.789392061065882e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,0.0001030875719152,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,7.614024798385799e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0001030873027048,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,0.000488995516207,287.38946533203125,294.1499938964844,295.5462951660156,293.4051818847656,294.5199890136719,295.5842590332031,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431089904159,1.0904939173883577e-08,0.0010430980473756,-0.0276157967746257,0.0,0.0,0.0,-0.0102188615128397,60.0,15.924488067626951,0.0,-7.418545777682084e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,9.789392061065882e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,0.0001030875719152,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,7.614024798385799e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0001030873027048,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,0.000488995516207,287.38946533203125,294.1499938964844,295.5462951660156,293.4051818847656,294.5199890136719,295.5842590332031,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431089904159,1.0904939173883577e-08,0.0010430980473756,-0.0276157967746257,0.0,0.0,0.0,-0.0102188615128397,60.0,15.924488067626951,0.0,-7.418545777682084e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,9.78319440037012e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413269042969,0.0,0.0,0.0001030222992994,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,7.609203748870641e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.000103022037365,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,0.0004886860260739,287.36358642578125,294.1499938964844,295.5284423828125,293.4076843261719,294.5380554199219,295.5664367675781,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.082762324244868e-08,0.0010424372740089,-0.0274134185165166,0.0,0.0,0.0,-0.010180533863604,60.0,15.875367164611816,0.0,-7.409143876202506e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,9.78319440037012e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413269042969,0.0,0.0,0.0001030222992994,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,7.609203748870641e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.000103022037365,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,0.0004886860260739,287.36358642578125,294.1499938964844,295.5284423828125,293.4076843261719,294.5380554199219,295.5664367675781,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.082762324244868e-08,0.0010424372740089,-0.0274134185165166,0.0,0.0,0.0,-0.010180533863604,60.0,15.875367164611816,0.0,-7.409143876202506e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,9.777556988410652e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001029629274853,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,7.604818529216573e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0001029626655508,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,0.0004884044756181,287.3377990722656,294.1499938964844,295.5107116699219,293.4097595214844,294.5557861328125,295.5486755371094,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757290169749469e-08,0.0010418354067951,-0.0272293165326118,0.0,0.0,0.0,-0.0101456642150878,60.0,15.827590942382812,0.0,-7.400596757634048e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,9.777556988410652e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001029629274853,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,7.604818529216573e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0001029626655508,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,0.0004884044756181,287.3377990722656,294.1499938964844,295.5107116699219,293.4097595214844,294.5557861328125,295.5486755371094,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757290169749469e-08,0.0010418354067951,-0.0272293165326118,0.0,0.0,0.0,-0.0101456642150878,60.0,15.827590942382812,0.0,-7.400596757634048e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.773561032488942e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0001029208360705,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,7.601709512528032e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.000102920581412,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0004882049106527,287.3122863769531,294.1499938964844,295.4930419921875,293.4114074707031,294.572509765625,295.5310363769531,284.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414198040962,1.0707407405163847e-08,0.0010414090938866,-0.0270987413823604,0.0,0.0,0.0,-0.0101209366694092,60.0,15.78341293334961,0.0,-7.394537249183486e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.773561032488942e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0001029208360705,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,7.601709512528032e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.000102920581412,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0004882049106527,287.3122863769531,294.1499938964844,295.4930419921875,293.4114074707031,294.572509765625,295.5310363769531,284.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414198040962,1.0707407405163847e-08,0.0010414090938866,-0.0270987413823604,0.0,0.0,0.0,-0.0101209366694092,60.0,15.78341293334961,0.0,-7.394537249183486e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,9.771766053745524e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0001029019404086,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,7.600313983857632e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001029016857501,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,0.0004881153290625,287.2995910644531,294.1499938964844,295.4842224121094,293.4120483398437,294.58074951171875,295.522216796875,284.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229465045,1.0685006657240592e-08,0.0010412188712507,-0.0270401053130626,0.0,0.0,0.0,-0.0101098380982875,60.0,15.761761665344238,0.0,-7.391817291590996e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.77025119937025e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0001028859842335,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,7.599135278724134e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,0.000102885729575,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,0.0004880396882072,287.28692626953125,294.1499938964844,295.47540283203125,293.4125671386719,294.5888061523437,295.513427734375,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.066608756872256e-08,0.001041056937538,-0.0269905794411897,0.0,0.0,0.0,-0.0101004587486386,60.0,15.740649223327637,0.0,-7.389520106926285e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,9.767756273504348e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0001028596961987,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,7.597193325636908e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.0001028594488161,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.000487915094709,287.2616882324219,294.1499938964844,295.4577941894531,293.4132385253906,294.6045837402344,295.495849609375,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634903624406888e-08,0.0010407888330519,-0.0269089546054601,0.0,0.0,0.0,-0.0100849922746419,60.0,15.699403762817385,0.0,-7.38573504577289e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,9.767756273504348e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0001028596961987,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,7.597193325636908e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.0001028594488161,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.000487915094709,287.2616882324219,294.1499938964844,295.4577941894531,293.4132385253906,294.6045837402344,295.495849609375,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634903624406888e-08,0.0010407888330519,-0.0269089546054601,0.0,0.0,0.0,-0.0100849922746419,60.0,15.699403762817385,0.0,-7.38573504577289e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,9.766495350049809e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.000102846417576,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,7.596212526550516e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001028461701935,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,0.0004878521722275,287.2367553710937,294.1499938964844,295.44012451171875,293.4133605957031,294.6195678710937,295.4782409667969,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406646179035,1.061911003574778e-08,0.0010406540241092,-0.0268676113337278,0.0,0.0,0.0,-0.0100771635770797,60.0,15.66034984588623,0.0,-7.383818712014546e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,9.766495350049809e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.000102846417576,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,7.596212526550516e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001028461701935,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,0.0004878521722275,287.2367553710937,294.1499938964844,295.44012451171875,293.4133605957031,294.6195678710937,295.4782409667969,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406646179035,1.061911003574778e-08,0.0010406540241092,-0.0268676113337278,0.0,0.0,0.0,-0.0100771635770797,60.0,15.66034984588623,0.0,-7.383818712014546e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,9.765843424247578e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0001028395417961,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,7.595704664709046e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,0.0001028393016895,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0004878196632489,287.2119140625,294.1499938964844,295.42236328125,293.41290283203125,294.6341247558594,295.4606018066406,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610900602614493e-08,0.0010405835928395,-0.0268461219966411,0.0,0.0,0.0,-0.0100730927661061,60.0,15.622304916381836,0.0,-7.382822531099009e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
