time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,9.765843424247578e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0001028395417961,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,7.595704664709046e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,0.0001028393016895,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0004878196632489,287.2119140625,294.1499938964844,295.42236328125,293.41290283203125,294.6341247558594,295.4606018066406,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610900602614493e-08,0.0010405835928395,-0.0268461219966411,0.0,0.0,0.0,-0.0100730927661061,60.0,15.622304916381836,0.0,-7.382822531099009e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292663574219,0.0,0.0,9.766181028680876e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,0.0001028430924634,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,7.595966599183157e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,0.0001028428523568,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0004878365725744,287.1873474121094,294.1499938964844,295.4045104980469,293.4118347167969,294.6479797363281,295.44287109375,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406295768916,1.061502263866032e-08,0.0010406189830973,-0.0268569122999906,0.0,0.0,0.0,-0.0100751370191574,60.0,15.585653305053713,0.0,-7.383322753184984e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292663574219,0.0,0.0,9.766181028680876e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,0.0001028430924634,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,7.595966599183157e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,0.0001028428523568,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0004878365725744,287.1873474121094,294.1499938964844,295.4045104980469,293.4118347167969,294.6479797363281,295.44287109375,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406295768916,1.061502263866032e-08,0.0010406189830973,-0.0268569122999906,0.0,0.0,0.0,-0.0100751370191574,60.0,15.585653305053713,0.0,-7.383322753184984e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,9.766674338607118e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,0.0001028482802212,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,7.596350042149425e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0001028480473905,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873962402344,0.0,0.0,0.0004878612526226,287.1751403808594,294.1499938964844,295.3955383300781,293.4110412597656,294.6546630859375,295.4339599609375,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040682545863,1.062112975347418e-08,0.0010406719520688,-0.0268728975206613,0.0,0.0,0.0,-0.0100781684741377,60.0,15.567773818969728,0.0,-7.384063138715646e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,9.76730152615346e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01904296875,0.0,0.0,0.0001028548867907,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,7.596837531309575e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.00010285465396,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,0.0004878926265519,287.1629638671875,294.1499938964844,295.38653564453125,293.4100952148437,294.6612243652344,295.4250183105469,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407492518424,1.0628910196430752e-08,0.0010407386580482,-0.026893263682723,0.0,0.0,0.0,-0.0100820260122418,60.0,15.550079345703123,0.0,-7.385007450011474e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,9.76894807536155e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001028722181217,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,7.59811737225391e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0001028719852911,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,0.0004879749321844,287.13873291015625,294.1499938964844,295.3683776855469,293.4076843261719,294.674072265625,295.4071044921875,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649340076440694e-08,0.0010409120004624,-0.0269467420876026,0.0,0.0,0.0,-0.0100921476259827,60.0,15.515091896057127,0.0,-7.387487244159274e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,9.76894807536155e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001028722181217,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,7.59811737225391e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0001028719852911,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,0.0004879749321844,287.13873291015625,294.1499938964844,295.3683776855469,293.4076843261719,294.674072265625,295.4071044921875,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649340076440694e-08,0.0010409120004624,-0.0269467420876026,0.0,0.0,0.0,-0.0100921476259827,60.0,15.515091896057127,0.0,-7.387487244159274e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,9.772305929800496e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,0.0001029075719998,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,7.60072871344164e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.0001029073391691,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0004881426866631,287.11474609375,294.1499938964844,295.3500061035156,293.404541015625,294.68621826171875,295.3889465332031,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412799892947,1.0691095120307637e-08,0.001041269279085,-0.0270560421049594,0.0,0.0,0.0,-0.0101128481328487,60.0,15.481568336486816,0.0,-7.392556966578925e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,9.772305929800496e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,0.0001029075719998,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,7.60072871344164e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.0001029073391691,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0004881426866631,287.11474609375,294.1499938964844,295.3500061035156,293.404541015625,294.68621826171875,295.3889465332031,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412799892947,1.0691095120307637e-08,0.001041269279085,-0.0270560421049594,0.0,0.0,0.0,-0.0101128481328487,60.0,15.481568336486816,0.0,-7.392556966578925e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,9.7856049251277e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.000103047612356,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,7.611071487190202e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,0.0001030473795253,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,0.000488807039801,287.0909118652344,294.1499938964844,295.3316955566406,293.4010009765625,294.6978759765625,295.3705749511719,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426960652694,1.0856720855656476e-08,0.0010426851222291,-0.0274895839393138,0.0,0.0,0.0,-0.0101949544623494,60.0,15.45799732208252,0.0,-7.412681668483857e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,9.7856049251277e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.000103047612356,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,7.611071487190202e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,0.0001030473795253,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,0.000488807039801,287.0909118652344,294.1499938964844,295.3316955566406,293.4010009765625,294.6978759765625,295.3705749511719,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426960652694,1.0856720855656476e-08,0.0010426851222291,-0.0274895839393138,0.0,0.0,0.0,-0.0101949544623494,60.0,15.45799732208252,0.0,-7.412681668483857e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,9.812312055146322e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001033288426697,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,7.631843618582934e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.000103328617115,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0004901411593891,287.0672607421875,294.1499938964844,295.31378173828125,293.3973999023437,294.7089233398437,295.3518981933594,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455432347953,1.1189415616286167e-08,0.0010455320589244,-0.0283603928983211,0.0,0.0,0.0,-0.0103598954156041,60.0,15.449996948242188,-0.0,-7.453188999306803e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,9.812312055146322e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001033288426697,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,7.631843618582934e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.000103328617115,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0004901411593891,287.0672607421875,294.1499938964844,295.31378173828125,293.3973999023437,294.7089233398437,295.3518981933594,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455432347953,1.1189415616286167e-08,0.0010455320589244,-0.0283603928983211,0.0,0.0,0.0,-0.0103598954156041,60.0,15.449996948242188,-0.0,-7.453188999306803e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,9.827339090406896e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001034870801959,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,7.643530989298597e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001034868546412,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,0.0004908918053843,287.0554504394531,294.1499938964844,295.304931640625,293.39556884765625,294.71435546875,295.342529296875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471473215147,1.1376614317271104e-08,0.0010471359128132,-0.02885034494102,0.0,0.0,0.0,-0.010452713817358,60.0,15.449014663696287,-0.0,-7.476029395547813e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,9.847729961620644e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,0.000103701808257,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750061035156,0.0,0.0,7.659390394110233e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001037015827023,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0004919104394502,287.0436706542969,294.1499938964844,295.2961730957031,293.3937683105469,294.7196960449219,295.3330993652344,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493153240531,1.1630645779803217e-08,0.0010493036825209,-0.029515191912651,0.0,0.0,0.0,-0.0105786258354783,60.0,15.451034545898438,-0.0,-7.507081534186e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,9.903349564410746e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.000104287508293,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,7.70264960010536e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001042872827383,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.0004946887493133,287.02020263671875,294.1499938964844,295.2789001464844,293.3900756835937,294.72998046875,295.3140563964844,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552391177043,1.2323589260176961e-08,0.0010552267776802,-0.031328547745943,0.0,0.0,0.0,-0.0109221367165446,60.0,15.47627067565918,-0.0,-7.59211076228894e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,9.903349564410746e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.000104287508293,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,7.70264960010536e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001042872827383,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.0004946887493133,287.02020263671875,294.1499938964844,295.2789001464844,293.3900756835937,294.72998046875,295.3140563964844,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552391177043,1.2323589260176961e-08,0.0010552267776802,-0.031328547745943,0.0,0.0,0.0,-0.0109221367165446,60.0,15.47627067565918,-0.0,-7.59211076228894e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,9.970417886506766e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001049937709467,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,7.754813850624487e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.000104993545392,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,0.0004980390076525,286.9967956542969,294.1499938964844,295.26190185546875,293.3863830566406,294.73980712890625,295.294921875,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623857378959,1.3159198175571872e-08,0.0010623725829645,-0.0335148312151432,0.0,0.0,0.0,-0.0113363862037658,60.0,15.519854545593262,-0.0,-7.695281567521306e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,9.970417886506766e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001049937709467,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,7.754813850624487e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.000104993545392,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,0.0004980390076525,286.9967956542969,294.1499938964844,295.26190185546875,293.3863830566406,294.73980712890625,295.294921875,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623857378959,1.3159198175571872e-08,0.0010623725829645,-0.0335148312151432,0.0,0.0,0.0,-0.0113363862037658,60.0,15.519854545593262,-0.0,-7.695281567521306e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.0001004994337563,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,0.0001058312045643,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,7.81666676630266e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,0.0001058309862855,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0005020114476792,286.9734191894531,294.1499938964844,295.2451477050781,293.3826599121094,294.7492370605469,295.2757568359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708579793572,1.4150021598879904e-08,0.0010708437766879,-0.0361066050827503,0.0,0.0,0.0,-0.0118275741115212,60.0,15.580793380737305,-0.0,-7.818517389068802e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.0001004994337563,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,0.0001058312045643,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,7.81666676630266e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,0.0001058309862855,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0005020114476792,286.9734191894531,294.1499938964844,295.2451477050781,293.3826599121094,294.7492370605469,295.2757568359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708579793572,1.4150021598879904e-08,0.0010708437766879,-0.0361066050827503,0.0,0.0,0.0,-0.0118275741115212,60.0,15.580793380737305,-0.0,-7.818517389068802e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0001014024892356,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001067821649485,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,7.886903767939657e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0001067819466697,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.0005065224249847,286.9501037597656,294.1499938964844,295.2286376953125,293.37890625,294.7582702636719,295.2567138671875,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804788907989,1.5275187337238094e-08,0.0010804635239765,-0.0390489213168621,0.0,0.0,0.0,-0.0123853599652647,60.0,15.657899856567385,-0.0,-7.959648229416416e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0001014024892356,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001067821649485,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,7.886903767939657e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0001067819466697,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.0005065224249847,286.9501037597656,294.1499938964844,295.2286376953125,293.37890625,294.7582702636719,295.2567138671875,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804788907989,1.5275187337238094e-08,0.0010804635239765,-0.0390489213168621,0.0,0.0,0.0,-0.0123853599652647,60.0,15.657899856567385,-0.0,-7.959648229416416e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001018782204482,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,0.0001072831291821,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,7.923904922790825e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0001072829109034,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0005088988109491,286.9384460449219,294.1499938964844,295.220458984375,293.37701416015625,294.7626953125,295.2471923828125,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855463333427,1.5867929192836527e-08,0.001085530500859,-0.0405985489487648,0.0,0.0,0.0,-0.0126791996881365,60.0,15.700007438659668,-0.0,-8.034503906628744e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0001023822405841,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001078138884622,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,7.963107054820284e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,0.0001078136701835,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.0005114165251143,286.9267883300781,294.1499938964844,295.2123107910156,293.3751525878906,294.7669982910156,295.23779296875,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909176198765,1.6495931731697056e-08,0.0010909010889008,-0.0422400422394275,0.0,0.0,0.0,-0.0129905305802822,60.0,15.7470064163208,-0.0,-8.114194116615182e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.000103396079794,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0001088815042749,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,8.041960973059759e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,0.0001088812859961,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.0005164808826521,286.90350341796875,294.1499938964844,295.1961669921875,293.3713684082031,294.7751770019531,295.21942138671875,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101717702113,1.7759157699970274e-08,0.0011017000069841,-0.045540876686573,0.0,0.0,0.0,-0.013616750948131,60.0,15.846750259399414,-0.0,-8.275679874714117e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.000103396079794,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0001088815042749,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,8.041960973059759e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,0.0001088812859961,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.0005164808826521,286.90350341796875,294.1499938964844,295.1961669921875,293.3713684082031,294.7751770019531,295.21942138671875,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101717702113,1.7759157699970274e-08,0.0011017000069841,-0.045540876686573,0.0,0.0,0.0,-0.013616750948131,60.0,15.846750259399414,-0.0,-8.275679874714117e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0001043918309733,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001099300789064,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,8.11940772109665e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,0.0001099298679037,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0005214549019001,286.8803100585937,294.1499938964844,295.18017578125,293.3676147460937,294.7829895019531,295.2015075683594,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123330332338,1.899987722708829e-08,0.0011123140575364,-0.0487814731895923,0.0,0.0,0.0,-0.0142318531870841,60.0,15.948243141174316,-0.0,-8.435834075726235e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0001043918309733,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001099300789064,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,8.11940772109665e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,0.0001099298679037,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0005214549019001,286.8803100585937,294.1499938964844,295.18017578125,293.3676147460937,294.7829895019531,295.2015075683594,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123330332338,1.899987722708829e-08,0.0011123140575364,-0.0487814731895923,0.0,0.0,0.0,-0.0142318531870841,60.0,15.948243141174316,-0.0,-8.435834075726235e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001052878287737,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.000110873603262,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,8.189096843125299e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,0.0001108733922592,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0005259306053631,286.857177734375,294.1499938964844,295.164306640625,293.36383056640625,294.7903137207031,295.1840209960937,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218829313293,2.011629973708296e-08,0.0011218627914786,-0.0516961403191089,0.0,0.0,0.0,-0.0147853242233395,60.0,16.042448043823242,-0.0,-8.581254462569633e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001052878287737,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.000110873603262,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,8.189096843125299e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,0.0001108733922592,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0005259306053631,286.857177734375,294.1499938964844,295.164306640625,293.36383056640625,294.7903137207031,295.1840209960937,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218829313293,2.011629973708296e-08,0.0011218627914786,-0.0516961403191089,0.0,0.0,0.0,-0.0147853242233395,60.0,16.042448043823242,-0.0,-8.581254462569633e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.0,0.0001060549620888,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.000111681431008,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,8.248762605944648e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0001116812200052,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0005297626485116,286.83416748046875,294.1499938964844,295.1485595703125,293.3600769042969,294.7972717285156,295.1668701171875,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300595942884,2.10721555760074e-08,0.0011300385231152,-0.0541905872523784,0.0,0.0,0.0,-0.0152591951191425,60.0,16.124570846557617,-0.0,-8.706746257303166e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.0,0.0001060549620888,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.000111681431008,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,8.248762605944648e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0001116812200052,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0005297626485116,286.83416748046875,294.1499938964844,295.1485595703125,293.3600769042969,294.7972717285156,295.1668701171875,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300595942884,2.10721555760074e-08,0.0011300385231152,-0.0541905872523784,0.0,0.0,0.0,-0.0152591951191425,60.0,16.124570846557617,-0.0,-8.706746257303166e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001063949093804,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0001120394081226,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238830566406,0.0,0.0,8.275201980723068e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0001120391971198,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0005314607406035,286.8226928710937,294.1499938964844,295.14068603515625,293.35821533203125,294.8006896972656,295.15838623046875,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336856987327,2.1495731417076052e-08,0.0011336642783135,-0.0552956536412239,0.0,0.0,0.0,-0.01546919811517,60.0,16.162290573120117,-0.0,-8.76264678595362e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,0.0001066496697603,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,0.0001123076872318,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,8.295016596093774e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.000112307476229,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,0.000532733334694,286.8112487792969,294.1499938964844,295.1328430175781,293.3563232421875,294.80401611328125,295.1499938964844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363943340256,2.181315039706533e-08,0.0011363725643604,-0.0561236441135406,0.0,0.0,0.0,-0.0156265255063772,60.0,16.19329071044922,-0.0,-8.804655493577229e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0001069701102096,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,0.0001126451170421,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,8.319939661305398e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001126449060393,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,0.0005343340453691,286.7885437011719,294.1499938964844,295.1171569824219,293.35260009765625,294.8103332519531,295.133544921875,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398004135116,2.221236883315214e-08,0.0011397781781852,-0.0571648515760898,0.0,0.0,0.0,-0.0158243961632251,60.0,16.231151580810547,-0.0,-8.857632849412769e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0001069701102096,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,0.0001126451170421,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,8.319939661305398e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001126449060393,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,0.0005343340453691,286.7885437011719,294.1499938964844,295.1171569824219,293.35260009765625,294.8103332519531,295.133544921875,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398004135116,2.221236883315214e-08,0.0011397781781852,-0.0571648515760898,0.0,0.0,0.0,-0.0158243961632251,60.0,16.231151580810547,-0.0,-8.857632849412769e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0001067379416781,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001124006230384,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,8.301881462102756e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,0.0001124004193115,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0005331743741407,286.7661437988281,294.1499938964844,295.1015014648437,293.3489074707031,294.81622314453125,295.1175842285156,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373294983059,2.192297365866125e-08,0.0011373076122254,-0.0564100965857505,0.0,0.0,0.0,-0.0156809501349926,60.0,16.21505355834961,-0.0,-8.819213803690219e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0001067379416781,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001124006230384,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,8.301881462102756e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,0.0001124004193115,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0005331743741407,286.7661437988281,294.1499938964844,295.1015014648437,293.3489074707031,294.81622314453125,295.1175842285156,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373294983059,2.192297365866125e-08,0.0011373076122254,-0.0564100965857505,0.0,0.0,0.0,-0.0156809501349926,60.0,16.21505355834961,-0.0,-8.819213803690219e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
