time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.0001058986235875,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001115167760872,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,8.23660011519678e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001115165723604,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0005289819091558,286.74420166015625,294.1499938964844,295.0858459472656,293.3452453613281,294.82159423828125,295.1021728515625,285.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128387521021,2.087700501363088e-08,0.0011283666826784,-0.0536813959479332,0.0,0.0,0.0,-0.0151624344289302,60.0,16.12769889831543,-0.0,-8.68105161089261e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.0001058986235875,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001115167760872,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,8.23660011519678e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001115165723604,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0005289819091558,286.74420166015625,294.1499938964844,295.0858459472656,293.3452453613281,294.82159423828125,295.1021728515625,285.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128387521021,2.087700501363088e-08,0.0011283666826784,-0.0536813959479332,0.0,0.0,0.0,-0.0151624344289302,60.0,16.12769889831543,-0.0,-8.68105161089261e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0001053504893206,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001109395525418,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,8.193966641556472e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0001109393560909,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0005262438789941,286.73211669921875,294.1499938964844,295.0770568847656,293.3432006835937,294.8244323730469,295.0937194824219,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225440539419,2.0193914096466883e-08,0.0011225237976759,-0.0518987253308296,0.0,0.0,0.0,-0.0148237878456711,60.0,16.058330535888672,-0.0,-8.591410960434588e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001048883059411,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.000110452849185,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,8.158018317772076e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001104526527342,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0005239351885393,286.72271728515625,294.1499938964844,295.07012939453125,293.34161376953125,294.8265380859375,295.087158203125,285.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176199186593,1.9617955260287093e-08,0.0011176003608852,-0.0503952577710151,0.0,0.0,0.0,-0.0145382676273584,60.0,15.996207237243652,-0.0,-8.516189353713345e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0001043424490489,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,0.0001098780339816,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,8.115562377497554e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.0001098778375308,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0005212085670791,286.712158203125,294.1499938964844,295.062255859375,293.3398132324219,294.828857421875,295.0797424316406,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118028778582,1.8937731383061883e-08,0.0011117840185761,-0.0486191920936107,0.0,0.0,0.0,-0.0142010515555739,60.0,15.920503616333008,-0.0,-8.42777581055998e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,0.0001037730253301,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001092784004868,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,8.071273623500019e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,0.0001092782040359,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0005183642497286,286.70172119140625,294.1499938964844,295.0543518066406,293.3380126953125,294.8310241699219,295.0723876953125,285.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057356605306,1.822814965635189e-08,0.0011057174997404,-0.0467659905552864,0.0,0.0,0.0,-0.0138492872938513,60.0,15.839532852172852,-0.0,-8.336036927403256e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0001026156751322,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001080596412066,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,7.981256931088865e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0001080594593076,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0005125831230543,286.6812438964844,294.1499938964844,295.0384826660156,293.3344421386719,294.8350830078125,295.057861328125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934040183201,1.678594152565438e-08,0.0010933872545138,-0.0429979637265205,0.0,0.0,0.0,-0.0131343323737382,60.0,15.669106483459473,-0.0,-8.151125996391785e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0001026156751322,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001080596412066,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,7.981256931088865e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0001080594593076,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0005125831230543,286.6812438964844,294.1499938964844,295.0384826660156,293.3344421386719,294.8350830078125,295.057861328125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934040183201,1.678594152565438e-08,0.0010933872545138,-0.0429979637265205,0.0,0.0,0.0,-0.0131343323737382,60.0,15.669106483459473,-0.0,-8.151125996391785e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001014709268929,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001068541532731,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,7.89221958257258e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,0.0001068539713742,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.0005068649770691,286.6612243652344,294.1499938964844,295.0224914550781,293.3309326171875,294.8387451171875,295.0434875488281,285.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812045074999,1.5359455929342403e-08,0.0010811891406774,-0.0392692387104034,0.0,0.0,0.0,-0.0124271605163812,60.0,15.493000030517578,-0.0,-7.970268711687822e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001014709268929,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001068541532731,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,7.89221958257258e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,0.0001068539713742,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.0005068649770691,286.6612243652344,294.1499938964844,295.0224914550781,293.3309326171875,294.8387451171875,295.0434875488281,285.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812045074999,1.5359455929342403e-08,0.0010811891406774,-0.0392692387104034,0.0,0.0,0.0,-0.0124271605163812,60.0,15.493000030517578,-0.0,-7.970268711687822e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001003978177323,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001057241170201,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.808754889992997e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0001057239351212,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0005015046335756,286.6416931152344,294.1499938964844,295.0063781738281,293.32745361328125,294.84197998046875,295.0292663574219,285.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697696125134,1.4022268679525496e-08,0.0010697555262595,-0.03577246889472,0.0,0.0,0.0,-0.0117642618715763,60.0,15.319988250732422,-0.0,-7.802572810078345e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001003978177323,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001057241170201,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.808754889992997e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0001057239351212,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0005015046335756,286.6416931152344,294.1499938964844,295.0063781738281,293.32745361328125,294.84197998046875,295.0292663574219,285.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697696125134,1.4022268679525496e-08,0.0010697555262595,-0.03577246889472,0.0,0.0,0.0,-0.0117642618715763,60.0,15.319988250732422,-0.0,-7.802572810078345e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,9.942695760400966e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001047017431119,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,7.733242819085717e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001047015684889,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.0004966550623066,286.62255859375,294.1499938964844,294.99005126953125,293.3240661621094,294.8448181152344,295.01513671875,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059423899278,1.2812496841263512e-08,0.0010594110935926,-0.0326077751815319,0.0,0.0,0.0,-0.0111645273864269,60.0,15.15526008605957,-0.0,-7.652390365819883e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,9.942695760400966e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001047017431119,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,7.733242819085717e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001047015684889,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.0004966550623066,286.62255859375,294.1499938964844,294.99005126953125,293.3240661621094,294.8448181152344,295.01513671875,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059423899278,1.2812496841263512e-08,0.0010594110935926,-0.0326077751815319,0.0,0.0,0.0,-0.0111645273864269,60.0,15.15526008605957,-0.0,-7.652390365819883e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,9.897904965328053e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.0001042300718836,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.698405534029007e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001042298972606,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0004944177344441,286.6131896972656,294.1499938964844,294.9818115234375,293.3223571777344,294.8460998535156,295.008056640625,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546518024057,1.2254373515929728e-08,0.0010546395787969,-0.031147425994277,0.0,0.0,0.0,-0.0108878463506698,60.0,15.07747745513916,-0.0,-7.58359561814359e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,9.856824181042612e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,0.0001037974652717,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,7.66645316616632e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,0.0001037972906487,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0004923656815662,286.6039123535156,294.1499938964844,294.9735412597656,293.3207092285156,294.8472595214844,295.0010070800781,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050273887813,1.174247632462766e-08,0.0010502621298655,-0.0298078581690788,0.0,0.0,0.0,-0.0106340758502483,60.0,15.003363609313965,-0.0,-7.52077156107589e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,9.784161375137046e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.0001030322819133,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,7.609936437802389e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001030321145663,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0004887360846623,286.58563232421875,294.1499938964844,294.956787109375,293.3174133300781,294.8493347167969,294.9868469238281,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425299406051,1.083704503912486e-08,0.0010425191139802,-0.0274380799382925,0.0,0.0,0.0,-0.0101852118968963,60.0,14.866418838500977,-0.0,-7.410289271092553e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,9.784161375137046e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.0001030322819133,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,7.609936437802389e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001030321145663,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0004887360846623,286.58563232421875,294.1499938964844,294.956787109375,293.3174133300781,294.8493347167969,294.9868469238281,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425299406051,1.083704503912486e-08,0.0010425191139802,-0.0274380799382925,0.0,0.0,0.0,-0.0101852118968963,60.0,14.866418838500977,-0.0,-7.410289271092553e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.72305060713552e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001023887452902,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,7.562405517091975e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001023885852191,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.0004856835294049,286.56768798828125,294.1499938964844,294.9397888183594,293.3141784667969,294.85107421875,294.9725646972656,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360172018408,1.0075562606459698e-08,0.0010360070737078,-0.0254447013139724,0.0,0.0,0.0,-0.0098077086731791,60.0,14.7437744140625,-0.0,-7.31800398057203e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.72305060713552e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001023887452902,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,7.562405517091975e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001023885852191,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.0004856835294049,286.56768798828125,294.1499938964844,294.9397888183594,293.3141784667969,294.85107421875,294.9725646972656,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360172018408,1.0075562606459698e-08,0.0010360070737078,-0.0254447013139724,0.0,0.0,0.0,-0.0098077086731791,60.0,14.7437744140625,-0.0,-7.31800398057203e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,9.673462045611814e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001018665498122,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,7.523835665779188e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.0001018663897411,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0004832065023947,286.55010986328125,294.1499938964844,294.9225158691406,293.3110046386719,294.8524475097656,294.9580993652344,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307328775525,9.457647109911704e-09,0.0010307233314961,-0.0238269288092851,0.0,0.0,0.0,-0.0095013817772269,60.0,14.636972427368164,-0.0,-7.243541944035314e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,9.673462045611814e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001018665498122,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,7.523835665779188e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.0001018663897411,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0004832065023947,286.55010986328125,294.1499938964844,294.9225158691406,293.3110046386719,294.8524475097656,294.9580993652344,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307328775525,9.457647109911704e-09,0.0010307233314961,-0.0238269288092851,0.0,0.0,0.0,-0.0095013817772269,60.0,14.636972427368164,-0.0,-7.243541944035314e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,9.646970283938572e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001015875750454,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,7.503230881411582e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0001015874149743,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0004818832385353,286.5390319824219,294.1499938964844,294.9112854003906,293.3090209960937,294.8531188964844,294.94873046875,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279100388288,9.1275351721265e-09,0.0010279009584337,-0.0229625795036554,0.0,0.0,0.0,-0.0093377325683832,60.0,14.575931549072266,-0.0,-7.203917817832918e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,9.63411876000464e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0001014522422337,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,7.493235170841217e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,0.0001014520894386,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0004812413244508,286.5328369140625,294.1499938964844,294.9049072265625,293.30792236328125,294.8534545898437,294.9433898925781,285.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265400633215,8.967396603054567e-09,0.0010265310993418,-0.0225432645529508,0.0,0.0,0.0,-0.0092583419755101,60.0,14.544172286987305,-0.0,-7.184735295595601e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,9.61796467890963e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001012821303447,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,7.480670319637284e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0001012819702737,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004804343916475,286.5243225097656,294.1499938964844,294.89599609375,293.306396484375,294.85382080078125,294.9358825683594,285.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248192120343,8.766091852407953e-09,0.0010248104808852,-0.0220161378383636,0.0,0.0,0.0,-0.00915855076164,60.0,14.502891540527344,-0.0,-7.1606571339089e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,9.603968646842986e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0001011347412713,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,7.469784759450704e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,0.0001011345884762,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0004797352885361,286.515869140625,294.1499938964844,294.8869934082031,293.3049011230469,294.8540954589844,294.92828369140625,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233275825157,8.591683808845119e-09,0.0010233189677819,-0.0215594265609979,0.0,0.0,0.0,-0.0090720886364579,60.0,14.464644432067873,-0.0,-7.139828994695564e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.581993072060868e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001009033221635,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,7.452692079823464e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.0001009031693683,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,0.0004786375793628,286.4991760253906,294.1499938964844,294.8686828613281,293.3019714355469,294.8544311523437,294.9127502441406,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209844913333,8.317823763093202e-09,0.0010209762258455,-0.0208422653377056,0.0,0.0,0.0,-0.0089363195002079,60.0,14.396563529968262,-0.0,-7.107185950872008e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.581993072060868e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001009033221635,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,7.452692079823464e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.0001009031693683,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,0.0004786375793628,286.4991760253906,294.1499938964844,294.8686828613281,293.3019714355469,294.8544311523437,294.9127502441406,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209844913333,8.317823763093202e-09,0.0010209762258455,-0.0208422653377056,0.0,0.0,0.0,-0.0089363195002079,60.0,14.396563529968262,-0.0,-7.107185950872008e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,9.567428060108796e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0001007499449769,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,7.44136341381818e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0001007497921818,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0004779101000167,286.4827575683594,294.1499938964844,294.8500061035156,293.2991027832031,294.8544006347656,294.89654541015625,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194319766014,8.136304963102248e-09,0.0010194238275289,-0.0203668996691703,0.0,0.0,0.0,-0.0088463313877582,60.0,14.338960647583008,-0.0,-7.085590425504051e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,9.567428060108796e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0001007499449769,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,7.44136341381818e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0001007497921818,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0004779101000167,286.4827575683594,294.1499938964844,294.8500061035156,293.2991027832031,294.8544006347656,294.89654541015625,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194319766014,8.136304963102248e-09,0.0010194238275289,-0.0203668996691703,0.0,0.0,0.0,-0.0088463313877582,60.0,14.338960647583008,-0.0,-7.085590425504051e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,9.56009462242946e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001006727179628,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,7.435659063048661e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0001006725651677,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0004775437992066,286.4665832519531,294.1499938964844,294.8268127441406,293.29351806640625,294.85400390625,294.87908935546875,285.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044882982005674e-09,0.0010186418658122,-0.0201274771243333,0.0,0.0,0.0,-0.0088010085746645,60.0,14.289231300354004,-0.0,-7.07472622707428e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,9.56009462242946e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001006727179628,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,7.435659063048661e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0001006725651677,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0004775437992066,286.4665832519531,294.1499938964844,294.8268127441406,293.29351806640625,294.85400390625,294.87908935546875,285.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044882982005674e-09,0.0010186418658122,-0.0201274771243333,0.0,0.0,0.0,-0.0088010085746645,60.0,14.289231300354004,-0.0,-7.07472622707428e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,9.558944293530658e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001006605889415,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,7.434763392666355e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001006604434223,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,0.0004774863482452,286.4506225585937,294.1499938964844,294.7954406738281,293.2826538085937,294.85308837890625,294.8584289550781,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185268474742,8.030494491606532e-09,0.001018518814817,-0.0200897958129644,0.0,0.0,0.0,-0.0087938755750656,60.0,14.242080688476562,-0.0,-7.073017371794776e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,9.558944293530658e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001006605889415,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,7.434763392666355e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001006604434223,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,0.0004774863482452,286.4506225585937,294.1499938964844,294.7954406738281,293.2826538085937,294.85308837890625,294.8584289550781,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185268474742,8.030494491606532e-09,0.001018518814817,-0.0200897958129644,0.0,0.0,0.0,-0.0087938755750656,60.0,14.242080688476562,-0.0,-7.073017371794776e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,9.559826139593496e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0001006698803394,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,7.435449515469372e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001006697348202,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0004775304405484,286.4427185058594,294.1499938964844,294.7768859863281,293.2753601074219,294.85235595703125,294.84637451171875,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186210274696,8.04145994237615e-09,0.0010186129948124,-0.0201185103505849,0.0,0.0,0.0,-0.0087993126362562,60.0,14.218286514282228,-0.0,-7.074319796629426e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,9.561252954881638e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0001006848979159,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,7.436559099005535e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0001006847523967,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0004776017158292,286.4349060058594,294.1499938964844,294.7565002441406,293.2668762207031,294.8514709472656,294.8330383300781,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059212852629116e-09,0.0010187646839767,-0.0201650038361549,0.0,0.0,0.0,-0.0088081136345863,60.0,14.193626403808594,-0.0,-7.07642868746916e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.563878120388836e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0001007125392789,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,7.438600732712075e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0001007124010357,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.000477732886793,286.4194030761719,294.1499938964844,294.71063232421875,293.2465209960937,294.8490905761719,294.802490234375,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091872949478331e-09,0.0010190438479185,-0.0202505383640527,0.0,0.0,0.0,-0.0088243037462234,60.0,14.139937400817873,-0.0,-7.080309671891882e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.563878120388836e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0001007125392789,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,7.438600732712075e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0001007124010357,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.000477732886793,286.4194030761719,294.1499938964844,294.71063232421875,293.2465209960937,294.8490905761719,294.802490234375,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091872949478331e-09,0.0010190438479185,-0.0202505383640527,0.0,0.0,0.0,-0.0088243037462234,60.0,14.139937400817873,-0.0,-7.080309671891882e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,9.563734784023836e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001007110258797,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,7.438488682964817e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001007108876365,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,0.0004777257563546,286.4041442871094,294.1499938964844,294.6584777832031,293.22198486328125,294.84588623046875,294.7665405273437,285.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190368629992,8.090039749220068e-09,0.0010190287139266,-0.020245736464858,0.0,0.0,0.0,-0.0088233985006809,60.0,14.07807731628418,-0.0,-7.080091535272004e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
