time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,9.563734784023836e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001007110258797,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,7.438488682964817e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001007108876365,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,0.0004777257563546,286.4041442871094,294.1499938964844,294.6584777832031,293.22198486328125,294.84588623046875,294.7665405273437,285.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190368629992,8.090039749220068e-09,0.0010190287139266,-0.020245736464858,0.0,0.0,0.0,-0.0088233985006809,60.0,14.07807731628418,-0.0,-7.080091535272004e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.55694486037828e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001006395250442,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,7.433207065332681e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.000100639386801,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0004773866094183,286.3891296386719,294.1499938964844,294.6006774902344,293.193603515625,294.8417358398437,294.7253112792969,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183134581893,8.005394569465807e-09,0.0010183054255321,-0.0200240593403577,0.0,0.0,0.0,-0.0087814386934041,60.0,14.003934860229492,-0.0,-7.070035934475527e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.55694486037828e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001006395250442,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,7.433207065332681e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.000100639386801,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0004773866094183,286.3891296386719,294.1499938964844,294.6006774902344,293.193603515625,294.8417358398437,294.7253112792969,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183134581893,8.005394569465807e-09,0.0010183054255321,-0.0200240593403577,0.0,0.0,0.0,-0.0087814386934041,60.0,14.003934860229492,-0.0,-7.070035934475527e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.545846114633604e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001005226440611,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,7.424574869219214e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.0001005225058179,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0004768322396557,286.37847900390625,294.1499938964844,294.5558776855469,293.17095947265625,294.83807373046875,294.69268798828125,285.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171303292736,7.867077655987487e-09,0.001017122529447,-0.0196618158370256,0.0,0.0,0.0,-0.0087128682062029,60.0,13.940468788146973,-0.0,-7.053620265651261e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,9.539448365103452e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001004552759695,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,7.419598114211112e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001004551377263,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0004765126795973,286.3743591308594,294.1499938964844,294.5378112792969,293.1617126464844,294.8365173339844,294.67950439453125,285.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164490668103,7.787352096499944e-09,0.0010164412669837,-0.019453015178442,0.0,0.0,0.0,-0.0086733466014266,60.0,13.913166999816896,-0.0,-7.044167205094709e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,9.526068606646731e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0001003143770503,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,7.409192039631307e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0001003142460831,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.0004758443683385,286.3670959472656,294.1499938964844,294.50469970703125,293.14459228515625,294.83349609375,294.6551208496094,285.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150220477953,7.620631237159614e-09,0.0010150144807994,-0.0190163664519786,0.0,0.0,0.0,-0.0085906898602843,60.0,13.860238075256348,-0.0,-7.02441909083973e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,9.509458323009312e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0001001394630293,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,7.396272849291563e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001001393247861,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,0.0004750146763399,286.3598937988281,294.1499938964844,294.4705505371094,293.1267395019531,294.8301696777344,294.63006591796875,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132523020729,7.413653690946376e-09,0.0010132448514923,-0.0184742715209722,0.0,0.0,0.0,-0.0084880841895937,60.0,13.80245590209961,-0.0,-6.99994160413553e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.4684430223424e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.970754763344304e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.364371413132176e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,9.970740939024836e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0004729659121949,286.3456726074219,294.1499938964844,294.3995056152344,293.0889892578125,294.8227844238281,294.5787658691406,285.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088832350447,6.9025869464667275e-09,0.0010088763665407,-0.017135664820671,0.0,0.0,0.0,-0.0082347346469759,60.0,13.673919677734377,-0.0,-6.939683316886659e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.4684430223424e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.970754763344304e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.364371413132176e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,9.970740939024836e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0004729659121949,286.3456726074219,294.1499938964844,294.3995056152344,293.0889892578125,294.8227844238281,294.5787658691406,285.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088832350447,6.9025869464667275e-09,0.0010088763665407,-0.017135664820671,0.0,0.0,0.0,-0.0082347346469759,60.0,13.673919677734377,-0.0,-6.939683316886659e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.409501944901422e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.90868647932075e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,7.31852778699249e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.908673382597044e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004700217104982,286.331787109375,294.1499938964844,294.3253173828125,293.04888916015625,294.8142395019531,294.5267333984375,285.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026035597547,6.1681832974613834e-09,0.0010025973897427,-0.0152119295671582,0.0,0.0,0.0,-0.0078706629574298,60.0,13.523436546325684,-0.0,-6.85354777374414e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.409501944901422e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.90868647932075e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,7.31852778699249e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.908673382597044e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004700217104982,286.331787109375,294.1499938964844,294.3253173828125,293.04888916015625,294.8142395019531,294.5267333984375,285.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026035597547,6.1681832974613834e-09,0.0010025973897427,-0.0152119295671582,0.0,0.0,0.0,-0.0078706629574298,60.0,13.523436546325684,-0.0,-6.85354777374414e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.327736916020513e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.822583524510264e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,7.25493227946572e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,9.82257042778656e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0004659374244511,286.3182067871094,294.1499938964844,294.24859619140625,293.0067749023437,294.8045959472656,294.4778747558594,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938906878232,5.1494173369803775e-09,0.0009938855655491,-0.0125430496409535,0.0,0.0,0.0,-0.007365615107119,60.0,13.343321800231934,-0.0,-6.734951085718421e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.327736916020513e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.822583524510264e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,7.25493227946572e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,9.82257042778656e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0004659374244511,286.3182067871094,294.1499938964844,294.24859619140625,293.0067749023437,294.8045959472656,294.4778747558594,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938906878232,5.1494173369803775e-09,0.0009938855655491,-0.0125430496409535,0.0,0.0,0.0,-0.007365615107119,60.0,13.343321800231934,-0.0,-6.734951085718421e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.254225005861372e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.74517097347416e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,7.197755621746182e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,9.745157876750454e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004622653941623,286.30499267578125,294.1499938964844,294.1700134277344,292.9630432128906,294.79376220703125,294.4342346191406,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860571008175,4.233484229843043e-09,0.0009860529098659,-0.0101433359086513,0.0,0.0,0.0,-0.006911545060575,60.0,13.15635871887207,-0.0,-6.629208115782603e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.254225005861372e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.74517097347416e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,7.197755621746182e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,9.745157876750454e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004622653941623,286.30499267578125,294.1499938964844,294.1700134277344,292.9630432128906,294.79376220703125,294.4342346191406,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860571008175,4.233484229843043e-09,0.0009860529098659,-0.0101433359086513,0.0,0.0,0.0,-0.006911545060575,60.0,13.15635871887207,-0.0,-6.629208115782603e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.219708590535448e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.708823199616744e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,7.170908793341368e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,9.70881010289304e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0004605412541422,286.2984924316406,294.1499938964844,294.13018798828125,292.9407043457031,294.7879333496094,294.4141845703125,285.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982379890047,3.8034246863105645e-09,0.0009823761647567,-0.0090165324509143,0.0,0.0,0.0,-0.0066983494907617,60.0,13.0629243850708,-0.0,-6.579846711929349e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.1875102953054e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.67491723713465e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.145866402424872e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.674904868006706e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0004589329182635,286.2920837402344,294.1499938964844,294.09014892578125,292.9180908203125,294.78179931640625,294.3955993652344,285.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789487812668,3.4022558104140903e-09,0.0009789454052224,-0.0079653952270746,0.0,0.0,0.0,-0.006499471142888,60.0,12.970867156982422,-0.0,-6.533967678024055e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.130129183176904e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.614491136744618e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,7.101235678419471e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.614479495212436e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0004560666566248,286.2794494628906,294.1499938964844,294.0096435546875,292.8722839355469,294.768798828125,294.3622741699219,285.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728326695039,2.687311706495165e-09,0.0009728299919515,-0.0060920473188161,0.0,0.0,0.0,-0.0061450325883924,60.0,12.792200088500977,-0.0,-6.45260129772396e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.130129183176904e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.614491136744618e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,7.101235678419471e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.614479495212436e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0004560666566248,286.2794494628906,294.1499938964844,294.0096435546875,292.8722839355469,294.768798828125,294.3622741699219,285.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728326695039,2.687311706495165e-09,0.0009728299919515,-0.0060920473188161,0.0,0.0,0.0,-0.0061450325883924,60.0,12.792200088500977,-0.0,-6.45260129772396e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.084540943149476e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.566483640810476e-05,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,7.065777754178271e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.566471999278292e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0004537894565146,286.26708984375,294.1499938964844,293.9291687011719,292.8260498046875,294.75469970703125,294.3350830078125,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679747745394,2.11929340743211e-09,0.000967972620856,-0.0046036383137106,0.0,0.0,0.0,-0.0058634406886994,60.0,12.624707221984863,-0.0,-6.388319917505214e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.084540943149476e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.566483640810476e-05,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,7.065777754178271e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.566471999278292e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0004537894565146,286.26708984375,294.1499938964844,293.9291687011719,292.8260498046875,294.75469970703125,294.3350830078125,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679747745394,2.11929340743211e-09,0.000967972620856,-0.0046036383137106,0.0,0.0,0.0,-0.0058634406886994,60.0,12.624707221984863,-0.0,-6.388319917505214e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,9.050605149241164e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.530747774988412e-05,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,7.039382762741297e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.530735405860467e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0004520943330135,286.2549743652344,294.1499938964844,293.84930419921875,292.7797546386719,294.73956298828125,294.3131103515625,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643585071898,1.6964609717007302e-09,0.0009643568191677,-0.0034956473391503,0.0,0.0,0.0,-0.0056538237258791,60.0,12.469898223876951,-0.0,-6.340677316529765e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,9.050605149241164e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.530747774988412e-05,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,7.039382762741297e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.530735405860467e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0004520943330135,286.2549743652344,294.1499938964844,293.84930419921875,292.7797546386719,294.73956298828125,294.3131103515625,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643585071898,1.6964609717007302e-09,0.0009643568191677,-0.0034956473391503,0.0,0.0,0.0,-0.0056538237258791,60.0,12.469898223876951,-0.0,-6.340677316529765e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.02419415069744e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,9.502935427008195e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,7.018840551609173e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,9.502923785476014e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004507750563789,286.2190246582031,294.1499938964844,293.7862854003906,292.74298095703125,294.7207946777344,294.2982177734375,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412436142563,1.5473786696418301e-09,0.0011412421008571,-0.0029268306680023,0.0,0.0,0.0,-0.0064754621125757,60.0,13.451953887939451,-0.0,-6.303722699385618e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,9.019198478199542e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.49767418205738e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,7.0149551902432e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.497662540525198e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004505255201365,286.2154235839844,294.1499938964844,293.7707214355469,292.7338256835937,294.71649169921875,294.2955322265625,285.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741960188373,1.5186675250689063e-09,0.0011741943890228,-0.0028183974791318,0.0,0.0,0.0,-0.0066281035542488,60.0,13.722290992736816,-0.0,-6.296743748634981e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,9.018816490424796e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.497271821601316e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,7.014658331172541e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.497260907664896e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0004505064571276,286.2095642089844,294.1499938964844,293.7320861816406,292.71112060546875,294.7118835449219,294.2734069824219,285.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658761555328,1.3052785519107601e-09,0.0009658748167566,-0.0024657177273184,0.0,0.0,0.0,-0.0054843421094119,60.0,12.804847717285156,-0.0,-6.296208709954956e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,9.012012742459774e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.490107913734391e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,7.009366527199745e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.490096272202209e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.0004501666408032,286.20379638671875,294.1499938964844,293.6940002441406,292.68865966796875,294.70294189453125,294.265380859375,285.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602453210391,1.215586298286552e-09,0.0009602440986782,-0.0022355476394295,0.0,0.0,0.0,-0.0054154293611645,60.0,12.571196556091309,-0.0,-6.286710885206048e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.003686864161864e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,9.48133965721354e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,7.00289019732736e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.481328015681356e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004497507470659,286.19366455078125,294.1499938964844,293.61981201171875,292.6446838378906,294.68524169921875,294.2543334960937,285.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008885358111001,1.0408852668675195e-09,0.0008885347633622,-0.0018479673890396,0.0,0.0,0.0,-0.0049758786335587,60.0,12.020752906799316,-0.0,-6.275096353647315e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.003686864161864e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,9.48133965721354e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,7.00289019732736e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.481328015681356e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004497507470659,286.19366455078125,294.1499938964844,293.61981201171875,292.6446838378906,294.68524169921875,294.2543334960937,285.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008885358111001,1.0408852668675195e-09,0.0008885347633622,-0.0018479673890396,0.0,0.0,0.0,-0.0049758786335587,60.0,12.020752906799316,-0.0,-6.275096353647315e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.00384402484633e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.48150482145138e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.003012433415279e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.48149390751496e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.000449758634204,286.2025451660156,294.1499938964844,293.5487670898437,292.6023254394531,294.672119140625,294.24322509765625,285.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006458995048888,7.997792428326989e-10,0.0006458986899815,-0.0014567332109436,0.0,0.0,0.0,-0.0036470962222665,60.0,9.662104606628418,-0.0,-6.275312358638986e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.00384402484633e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.48150482145138e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.003012433415279e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.48149390751496e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.000449758634204,286.2025451660156,294.1499938964844,293.5487670898437,292.6023254394531,294.672119140625,294.24322509765625,285.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006458995048888,7.997792428326989e-10,0.0006458986899815,-0.0014567332109436,0.0,0.0,0.0,-0.0036470962222665,60.0,9.662104606628418,-0.0,-6.275312358638986e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,2.64219670498278e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,2.7823673008242625e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,2.05504838959314e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.782364026643336e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001319826114922,286.20849609375,294.1499938964844,293.48150634765625,292.5619506835937,294.6474304199219,294.23211669921875,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005795343313366,6.50603126928217e-10,0.0005795336910523,-0.0011309125693514,0.0,0.0,0.0,-0.0032188252080231,60.0,8.349875450134277,-0.0,-5.403927971769917e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,2.64219670498278e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,2.7823673008242625e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,2.05504838959314e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.782364026643336e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001319826114922,286.20849609375,294.1499938964844,293.48150634765625,292.5619506835937,294.6474304199219,294.23211669921875,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005795343313366,6.50603126928217e-10,0.0005795336910523,-0.0011309125693514,0.0,0.0,0.0,-0.0032188252080231,60.0,8.349875450134277,-0.0,-5.403927971769917e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.086104546440764e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.56812800723128e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,7.066992111504078e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,9.56811709329486e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004538677167147,286.39520263671875,294.1499938964844,293.41864013671875,292.5240478515625,294.4190673828125,294.0892944335937,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,0.0020973908249288,-9.31910326684715e-10,-0.0020973898936063,0.0003526141517795,0.0,0.0,0.0,0.0109264710918068,60.0,10.235053062438965,-0.0,-6.390490625562961e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.086104546440764e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.56812800723128e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,7.066992111504078e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,9.56811709329486e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004538677167147,286.39520263671875,294.1499938964844,293.41864013671875,292.5240478515625,294.4190673828125,294.0892944335937,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,0.0020973908249288,-9.31910326684715e-10,-0.0020973898936063,0.0003526141517795,0.0,0.0,0.0,0.0109264710918068,60.0,10.235053062438965,-0.0,-6.390490625562961e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,2.597057391540148e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,2.7348329240339808e-05,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,2.01993971131742e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,2.7348298317519948e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001297278213314,286.3859558105469,294.1499938964844,293.3890686035156,292.5061340332031,294.39117431640625,294.09161376953125,285.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002512465289328,3.205936627281858e-10,0.0002512462087906,-0.0005916000227443,0.0,0.0,0.0,-0.0014190936926752,60.0,8.491859436035156,-0.0,-5.220858412258167e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,1.981528112082742e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,2.086649510602001e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,1.5411933418363333e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,2.0866471459157765e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.898099233396351e-05,286.3863525390625,294.1499938964844,293.3608093261719,292.4889831542969,294.3883361816406,294.0921325683594,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211120583117,2.6406260511535606e-10,0.0002111203211825,-0.0004831049009226,0.0,0.0,0.0,-0.0011891847243532,60.0,6.363253593444824,-0.0,-3.039340112920285e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,1.1429788173700215e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,1.2036146472382823e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,8.889863238437101e-06,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,1.2036132829962298e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,5.709390825359151e-05,286.3888854980469,294.1499938964844,293.30865478515625,292.4572448730469,294.3851928710937,294.0933837890625,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217883764184,1.5232627659234055e-10,0.0001217882236232,-0.0002786801196634,0.0,0.0,0.0,-0.000685998937115,60.0,4.010237693786621,-0.0,-1.0112423121100278e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,1.1429788173700215e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,1.2036146472382823e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,8.889863238437101e-06,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,1.2036132829962298e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,5.709390825359151e-05,286.3888854980469,294.1499938964844,293.30865478515625,292.4572448730469,294.3851928710937,294.0933837890625,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217883764184,1.5232627659234055e-10,0.0001217882236232,-0.0002786801196634,0.0,0.0,0.0,-0.000685998937115,60.0,4.010237693786621,-0.0,-1.0112423121100278e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
