time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,5.814171345264185e-06,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,6.122617378423456e-06,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,4.522147264651721e-06,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,6.122610102465842e-06,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,2.9042861569905654e-05,286.389404296875,294.1499938964844,293.2628173828125,292.42919921875,294.3843994140625,294.0939636230469,285.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.19523852947168e-05,7.74865865915686e-11,6.195231253514066e-05,-0.0001417612220393,0.0,0.0,0.0,-0.0003489599039312,60.0,2.8518762588500977,-0.0,-2.61670352053045e-10,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,5.814171345264185e-06,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,6.122617378423456e-06,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,4.522147264651721e-06,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,6.122610102465842e-06,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,2.9042861569905654e-05,286.389404296875,294.1499938964844,293.2628173828125,292.42919921875,294.3843994140625,294.0939636230469,285.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.19523852947168e-05,7.74865865915686e-11,6.195231253514066e-05,-0.0001417612220393,0.0,0.0,0.0,-0.0003489599039312,60.0,2.8518762588500977,-0.0,-2.61670352053045e-10,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,2.5120077680185204e-06,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,2.6452714791957987e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,1.953789933395456e-06,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,2.6452682959643425e-06,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,1.2547942787932698e-05,286.3895263671875,294.1499938964844,293.223876953125,292.40533447265625,294.3842163085937,294.09405517578125,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.676657459232956e-05,3.3478095295969006e-11,2.676654003153089e-05,-6.124797801021487e-05,0.0,0.0,0.0,-0.0001507683628005,60.0,2.1302638053894043,-0.0,-4.884507381897052e-11,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,2.5120077680185204e-06,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,2.6452714791957987e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,1.953789933395456e-06,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,2.6452682959643425e-06,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,1.2547942787932698e-05,286.3895263671875,294.1499938964844,293.223876953125,292.40533447265625,294.3842163085937,294.09405517578125,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.676657459232956e-05,3.3478095295969006e-11,2.676654003153089e-05,-6.124797801021487e-05,0.0,0.0,0.0,-0.0001507683628005,60.0,2.1302638053894043,-0.0,-4.884507381897052e-11,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,9.92293848867121e-07,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,1.044935743266251e-06,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,7.717865173617611e-07,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,1.0449346063978735e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,4.9566915549803525e-06,286.3895568847656,294.1499938964844,293.1958312988281,292.3880615234375,294.3841552734375,294.0940856933594,285.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573391591606196e-05,1.3224574213488438e-11,1.057337794918567e-05,-2.419427619315684e-05,0.0,0.0,0.0,-5.955684173386544e-05,60.0,1.699209690093994,-0.0,-7.621833719717586e-12,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,8.560641049371043e-07,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.014788702188524e-07,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,6.658297024841886e-07,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,9.01477847037313e-07,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,4.27619852416683e-06,286.3895568847656,294.1499938964844,293.1925048828125,292.3860168457031,294.3841552734375,294.0941162109375,285.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.12180621526204e-06,1.1409012623531112e-11,9.12179530132562e-06,-2.087271604978013e-05,0.0,0.0,0.0,-5.138046981301159e-05,60.0,1.654168725013733,-0.0,-5.672720539834364e-12,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,4.406344658036687e-07,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,4.640104123154743e-07,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,3.4271675986019545e-07,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,4.640099007247045e-07,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,2.2010506199876545e-06,286.3895568847656,294.1499938964844,293.1798400878906,292.3782043457031,294.3841552734375,294.0941162109375,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.6953969103924464e-06,5.8726691044841406e-12,4.695390998676885e-06,-1.0743975508376025e-05,0.0,0.0,0.0,-2.644778578542173e-05,60.0,1.5027700662612915,-0.0,-1.502919642036582e-12,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,1.8424755410251242e-07,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,1.940220215601585e-07,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.4330410635920998e-07,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,1.9402179418648305e-07,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.203506579069654e-07,286.3895568847656,294.1499938964844,293.1693115234375,292.3717041015625,294.3841552734375,294.0941162109375,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.962664100574329e-06,2.454925585732015e-12,1.9626615994639e-06,-4.491397248784779e-06,0.0,0.0,0.0,-1.1055206414312124e-05,60.0,1.3825953006744385,-0.0,-2.6277396057705626e-13,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,8.460283140721003e-09,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,8.909107229726487e-09,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,6.580240796694171e-09,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,8.909096571585451e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,4.2260680288563897e-08,286.3895568847656,294.1499938964844,293.1549377441406,292.3628234863281,294.3841552734375,294.0941162109375,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.015764845798913e-08,1.12754945625574e-13,9.01575347711514e-08,-2.062933788238297e-07,0.0,0.0,0.0,-5.07818185724318e-07,60.0,1.2077574729919434,-0.0,-5.540495976945174e-16,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,8.460283140721003e-09,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,8.909107229726487e-09,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,6.580240796694171e-09,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,8.909096571585451e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,4.2260680288563897e-08,286.3895568847656,294.1499938964844,293.1549377441406,292.3628234863281,294.3841552734375,294.0941162109375,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.015764845798913e-08,1.12754945625574e-13,9.01575347711514e-08,-2.062933788238297e-07,0.0,0.0,0.0,-5.07818185724318e-07,60.0,1.2077574729919434,-0.0,-5.540495976945174e-16,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-5.050380669224808e-10,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-5.31830690597701e-10,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-3.928086189652902e-10,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-5.318300799750374e-10,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-2.522758668632718e-09,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,5.382246204277408e-09,-6.7703639935567765e-15,-5.38223909885005e-09,1.2316409225832103e-08,0.0,0.0,0.0,3.0326191335916526e-08,60.0,1.0898581743240356,-0.0,-1.974363282902554e-18,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-5.050380669224808e-10,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-5.31830690597701e-10,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-3.928086189652902e-10,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-5.318300799750374e-10,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-2.522758668632718e-09,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,5.382246204277408e-09,-6.7703639935567765e-15,-5.38223909885005e-09,1.2316409225832103e-08,0.0,0.0,0.0,3.0326191335916526e-08,60.0,1.0898581743240356,-0.0,-1.974363282902554e-18,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.0672277778466247e-10,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.1768956082190982e-10,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.6078488540571811e-10,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.1768931102172928e-10,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.0326185462261606e-09,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,2.239842311624329e-09,-2.7658179532188878e-15,-2.2398396470890702e-09,5.099914268669181e-09,0.0,0.0,0.0,1.2601958587765694e-08,60.0,1.0130071640014648,-0.0,-3.307923703933114e-19,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.0672277778466247e-10,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.1768956082190982e-10,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.6078488540571811e-10,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.1768931102172928e-10,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.0326185462261606e-09,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,2.239842311624329e-09,-2.7658179532188878e-15,-2.2398396470890702e-09,5.099914268669181e-09,0.0,0.0,0.0,1.2601958587765694e-08,60.0,1.0130071640014648,-0.0,-3.307923703933114e-19,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-8.775484505729736e-11,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-9.241029469420068e-11,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-6.82539788576797e-11,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-9.241019061079212e-11,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-4.3835168828110227e-10,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,9.513583254516787e-10,-1.1926162487451873e-15,-9.513571042063518e-10,2.167858781376708e-09,0.0,0.0,0.0,5.369656719267368e-09,60.0,0.9436652064323424,-0.0,-5.961026031809963e-20,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-8.775484505729736e-11,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-9.241029469420068e-11,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-6.82539788576797e-11,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-9.241019061079212e-11,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-4.3835168828110227e-10,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,9.513583254516787e-10,-1.1926162487451873e-15,-9.513571042063518e-10,2.167858781376708e-09,0.0,0.0,0.0,5.369656719267368e-09,60.0,0.9436652064323424,-0.0,-5.961026031809963e-20,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-5.7053438362597575e-11,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-6.00801630668002e-11,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-4.437503489662653e-11,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-6.008009367786116e-11,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-2.849925018200139e-10,286.3895568847656,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,6.208991654155224e-10,-7.793840256471252e-16,-6.208983882594055e-10,1.411922134764154e-09,0.0,0.0,0.0,3.492459654808044e-09,60.0,0.9121318459510804,-0.0,-2.5196632316704136e-20,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-9.977955961470995e-12,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-1.0507292952377512e-11,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-7.760656700606106e-12,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-1.050728080931318e-11,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-4.984173490596433e-11,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0546116063769871e-10,-1.3773277177013074e-16,-1.0546102185982063e-10,2.4044521929056373e-10,0.0,0.0,0.0,5.820766091346741e-10,60.0,0.8767095804214478,-0.0,-7.706585393673249e-22,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565672608232883e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.8085103034973145,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565672608232883e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.8085103034973145,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.7476812601089478,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.7476812601089478,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.692276120185852,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.692276120185852,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.35527559227272e-12,-5.802497461950241e-18,1.3552813385442342e-12,4.1436339494153873e-13,0.0,0.0,0.0,0.0,60.0,0.6441598534584045,-0.0,-5.067343181033862e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.35527559227272e-12,-5.802497461950241e-18,1.3552813385442342e-12,4.1436339494153873e-13,0.0,0.0,0.0,0.0,60.0,0.642237663269043,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.6190719604492188,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.5969510674476624,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.5554551482200623,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.5554551482200623,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.5174814462661743,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.5174814462661743,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.4826292097568512,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.4826292097568512,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.4505614638328552,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.4505614638328552,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4356670677661896,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.421389490365982,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.3940322399139404,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225404452677219e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.3940322399139404,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
