time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184084001115796e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0285553634166717,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0267558582127094,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0267558582127094,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,4.067050949491113e-12,-9.885136710711864e-18,-4.067041408511996e-12,5.725371565734605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250764992088079,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,4.067050949491113e-12,-9.885136710711864e-18,-4.067041408511996e-12,5.725371565734605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250764992088079,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0242885909974575,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840844147061024e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0235291756689548,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.1427645835301373e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220655165612697,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.1427645835301373e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220655165612697,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184084001115796e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207099597901105,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1499938964844,292.3597717285156,294.3841552734375,294.0941162109375,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184084001115796e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207099597901105,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1449279785156,292.3571472167969,294.3841552734375,294.0941162109375,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184084001115796e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0194549951702356,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.1449279785156,292.3571472167969,294.3841552734375,294.0941162109375,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184084001115796e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0194549951702356,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.13018798828125,292.3495483398437,294.3841552734375,294.0941162109375,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142764169939831e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0182260405272245,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.13018798828125,292.3495483398437,294.3841552734375,294.0941162109375,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142764169939831e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0182260405272245,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,5.116900284561632e-13,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,5.388355235093345e-13,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,3.9798237405283543e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,5.388349271981396e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,2.5559864554741685e-12,286.3895874023437,294.1499938964844,293.119384765625,292.3439636230469,294.3841552734375,294.0941162109375,285.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.467202119347089e-12,-6.60699057825247e-18,-1.4671955057138364e-12,-2.9308578675980856e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176398940384387,-0.0,-2.0267154052839512e-24,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,293.1063842773437,292.3372802734375,294.3841552734375,294.0941162109375,285.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.122708251175222e-12,-9.26672324987742e-18,-4.122699143876973e-12,4.043894993172037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0170724522322416,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,5.116900284561632e-13,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,5.388355235093345e-13,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,3.9798237405283543e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,5.388349271981396e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,2.5559864554741685e-12,286.3895874023437,294.1499938964844,293.07421875,292.3206787109375,294.3841552734375,294.0941162109375,285.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.188303904060828e-12,-3.947257493037215e-18,1.188307915608866e-12,-4.630066295641111e-12,0.0,0.0,0.0,0.0,60.0,0.0159915462136268,-0.0,-2.0267154052839512e-24,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,5.116900284561632e-13,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,5.388355235093345e-13,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,3.9798237405283543e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,5.388349271981396e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,2.5559864554741685e-12,286.3895874023437,294.1499938964844,293.07421875,292.3206787109375,294.3841552734375,294.0941162109375,285.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.188303904060828e-12,-3.947257493037215e-18,1.188307915608866e-12,-4.630066295641111e-12,0.0,0.0,0.0,0.0,60.0,0.0159915462136268,-0.0,-2.0267154052839512e-24,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.0343322753906,292.3000183105469,294.3841552734375,294.0941162109375,285.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,4.067050949491113e-12,-9.885135883531253e-18,-4.067041408511996e-12,5.725371565734605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0149797275662422,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,293.0343322753906,292.3000183105469,294.3841552734375,294.0941162109375,285.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,4.067050949491113e-12,-9.885135883531253e-18,-4.067041408511996e-12,5.725371565734605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0149797275662422,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.9873962402344,292.2756652832031,294.3841552734375,294.0941162109375,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,4.122708251175222e-12,-9.26672324987742e-18,-4.122699143876973e-12,4.043894993172037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140247922390699,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.9873962402344,292.2756652832031,294.3841552734375,294.0941162109375,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,4.122708251175222e-12,-9.26672324987742e-18,-4.122699143876973e-12,4.043894993172037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140247922390699,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.9340515136719,292.2479248046875,294.3841552734375,294.0941162109375,285.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.122708251175222e-12,-9.26672324987742e-18,-4.122699143876973e-12,4.043894993172037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0131304431706666,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.9340515136719,292.2479248046875,294.3841552734375,294.0941162109375,285.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.122708251175222e-12,-9.26672324987742e-18,-4.122699143876973e-12,4.043894993172037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0131304431706666,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.9051513671875,292.2328796386719,294.3841552734375,294.0941162109375,285.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.18408358752549e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0127059975638985,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.8749389648437,292.21710205078125,294.3841552734375,294.0941162109375,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.18408358752549e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0122952489182353,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.81072998046875,292.1835021972656,294.3841552734375,294.0941162109375,285.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142763963144679e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011511031538248,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.81072998046875,292.1835021972656,294.3841552734375,294.0941162109375,285.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142763963144679e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011511031538248,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.7420959472656,292.1474304199219,294.3841552734375,294.0941162109375,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142763963144679e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107768746092915,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.7420959472656,292.1474304199219,294.3841552734375,294.0941162109375,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142763963144679e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107768746092915,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.6697082519531,292.1092834472656,294.3841552734375,294.0941162109375,285.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142763963144679e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100896395742893,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.6697082519531,292.1092834472656,294.3841552734375,294.0941162109375,285.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142763963144679e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100896395742893,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.5941772460937,292.0693054199219,294.3841552734375,294.0941162109375,285.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225403625496608e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009448098950088,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.5941772460937,292.0693054199219,294.3841552734375,294.0941162109375,285.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225403625496608e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009448098950088,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.5554504394531,292.0487365722656,294.3841552734375,294.0941162109375,285.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225403625496608e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0091420747339725,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.51617431640625,292.0278625488281,294.3841552734375,294.0941162109375,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565670540281353e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0088443579152226,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.4363708496094,291.9852905273437,294.3841552734375,294.0941162109375,285.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225403625496608e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0082770753651857,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.4363708496094,291.9852905273437,294.3841552734375,294.0941162109375,285.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225403625496608e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0082770753651857,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
