time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.3554382324219,291.94195556640625,294.3841552734375,294.0941162109375,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.18408358752549e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0077522061765193,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.3554382324219,291.94195556640625,294.3841552734375,294.0941162109375,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.18408358752549e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0077522061765193,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.27398681640625,291.8981628417969,294.3841552734375,294.0941162109375,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565670540281353e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.007272932678461,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.27398681640625,291.8981628417969,294.3841552734375,294.0941162109375,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565670540281353e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.007272932678461,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.1927185058594,291.85430908203125,294.3841552734375,294.0941162109375,285.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565670540281353e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0068423766642808,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.1927185058594,291.85430908203125,294.3841552734375,294.0941162109375,285.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565670540281353e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0068423766642808,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,-2.6941776175466725e-13,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.15234375,291.8324584960937,294.3841552734375,294.0941162109375,285.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142762515578607e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066659525036811,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.1122741699219,291.81072998046875,294.3841552734375,294.0941162109375,285.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225401971135383e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0064561492763459,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0332946777344,291.767822265625,294.3841552734375,294.0941162109375,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0061408481560647,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0332946777344,291.767822265625,294.3841552734375,294.0941162109375,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0061408481560647,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9564514160156,291.7259521484375,294.3841552734375,294.0941162109375,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.005775072146207,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9564514160156,291.7259521484375,294.3841552734375,294.0941162109375,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.005775072146207,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.88238525390625,291.6854858398437,294.3841552734375,294.0941162109375,285.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0054349433630704,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.88238525390625,291.6854858398437,294.3841552734375,294.0941162109375,285.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0054349433630704,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8117980957031,291.6468505859375,294.3841552734375,294.0941162109375,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225401971135383e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0051139872521162,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8117980957031,291.6468505859375,294.3841552734375,294.0941162109375,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225401971135383e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0051139872521162,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7779846191406,291.6282958984375,294.3841552734375,294.0941162109375,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184082346754571e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0049623204395174,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.74530029296875,291.6103820800781,294.3841552734375,294.0941162109375,285.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.122708251175222e-12,-9.266721595516196e-18,-4.122699143876973e-12,4.043894993172037e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048199240118265,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.6835632324219,291.5765075683594,294.3841552734375,294.0941162109375,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.004569427575916,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.6835632324219,291.5765075683594,294.3841552734375,294.0941162109375,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.004569427575916,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.62725830078125,291.5456237792969,294.3841552734375,294.0941162109375,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0042815823107957,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.62725830078125,291.5456237792969,294.3841552734375,294.0941162109375,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0042815823107957,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.5770263671875,291.5180969238281,294.3841552734375,294.0941162109375,285.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225401971135383e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0040162303484976,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.5770263671875,291.5180969238281,294.3841552734375,294.0941162109375,285.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225401971135383e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0040162303484976,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.53350830078125,291.4944152832031,294.3841552734375,294.0941162109375,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840819331642655e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.003771515795961,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.53350830078125,291.4944152832031,294.3841552734375,294.0941162109375,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840819331642655e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.003771515795961,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.5144958496094,291.4841003417969,294.3841552734375,294.0941162109375,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225401971135383e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0036616048309952,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.4974060058594,291.4748840332031,294.3841552734375,294.0941162109375,285.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.22540114395477e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0035475161857903,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.4693603515625,291.4599609375,294.3841552734375,294.0941162109375,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0033304649405181,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.4693603515625,291.4599609375,294.3841552734375,294.0941162109375,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0033304649405181,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.45001220703125,291.45001220703125,294.3841552734375,294.0941162109375,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.22540114395477e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0031265162397176,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.45001220703125,291.45001220703125,294.3841552734375,294.0941162109375,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.22540114395477e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,0.0031265162397176,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.4359130859375,291.4359130859375,294.3841552734375,294.0941162109375,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840819331642655e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0029636966064572,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.4359130859375,291.4359130859375,294.3841552734375,294.0941162109375,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.1840819331642655e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0029636966064572,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.4231872558594,291.4231872558594,294.3841552734375,294.0941162109375,285.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0027914757374674,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,2.6941776175466725e-13,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.4231872558594,291.4231872558594,294.3841552734375,294.0941162109375,285.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.243961205744937e-12,-4.565668885920128e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,0.0027914757374674,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.4173278808594,291.4173278808594,294.3841552734375,294.0941162109375,285.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.5243469867926306e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027261325158178,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.4117736816406,291.4117736816406,294.3841552734375,294.0941162109375,285.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.5243461596120177e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026433980092406,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.40167236328125,291.40167236328125,294.3841552734375,294.0941162109375,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184078210851508e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0024834838695824,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.40167236328125,291.40167236328125,294.3841552734375,294.0941162109375,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184078210851508e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.0024834838695824,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.39276123046875,291.39276123046875,294.3841552734375,294.0941162109375,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184078210851508e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,0.002335641067475,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
