time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7620544433594,291.587158203125,294.3841552734375,294.0941162109375,285.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225388736245582e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,9.962240255845243e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7869873046875,291.5987243652344,294.3841552734375,294.0941162109375,285.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184069525455077e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,8.855416126607452e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7869873046875,291.5987243652344,294.3841552734375,294.0941162109375,285.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184069525455077e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,8.855416126607452e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.79937744140625,291.6044921875,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184069939045384e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.1260434803261887e-05,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8117370605469,291.6102600097656,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184069939045384e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.3410597603069618e-05,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.83624267578125,291.6216735839844,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225389563426196e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,4.949604772264138e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.83624267578125,291.6216735839844,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225389563426196e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,4.949604772264138e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8603210449219,291.6329345703125,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.524337681010739e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.389159923652187e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8603210449219,291.6329345703125,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.524337681010739e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.389159923652187e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.88385009765625,291.6439819335937,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.52433706062528e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.927899342670571e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.88385009765625,291.6439819335937,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.52433706062528e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.927899342670571e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.90673828125,291.6547241210937,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.5243351994689014e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7669018436426995e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.90673828125,291.6547241210937,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.5243351994689014e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7669018436426995e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.9178771972656,291.6600036621094,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.14274762632758e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3363866148429224e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9288024902344,291.6651611328125,294.3841552734375,294.0941162109375,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.0574375412252266e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.949951171875,291.6751708984375,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.5041846381791402e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.949951171875,291.6751708984375,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.5041846381791402e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.97003173828125,291.6847229003906,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.1083274102929863e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.97003173828125,291.6847229003906,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.1083274102929863e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9889221191406,291.6937255859375,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,8.248923677456332e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9889221191406,291.6937255859375,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,8.248923677456332e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.0065002441406,291.7021789550781,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142748039917887e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.609411128811189e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.0065002441406,291.7021789550781,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142748039917887e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.609411128811189e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0147705078125,291.7061462402344,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.22538790906497e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,1.4085449038248044e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.02264404296875,291.7099609375,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.14274824671304e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2032611493850709e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.03717041015625,291.7170715332031,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,6.17627449628344e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.03717041015625,291.7170715332031,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,6.17627449628344e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.04998779296875,291.723388671875,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.194146410758549e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,292.04998779296875,291.723388671875,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.194146410758549e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.05322265625,291.7225036621094,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.524334785878595e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.487660649170721e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.05322265625,291.7225036621094,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.524334785878595e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.487660649170721e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0399475097656,291.7087097167969,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.2911358737710546e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0399475097656,291.7087097167969,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.2911358737710546e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0275573730469,291.6972961425781,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,2.7561766273720423e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,292.0115051269531,291.6830444335937,294.3841552734375,294.0941162109375,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,2.0122590740356827e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9691772460937,291.6465759277344,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.832297130022198e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9691772460937,291.6465759277344,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.832297130022198e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9143371582031,291.6003112792969,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,9.255873010260984e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.9143371582031,291.6003112792969,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,9.255873010260984e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8482971191406,291.5452880859375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,4.884228133050783e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.8482971191406,291.5452880859375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,4.884228133050783e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7723693847656,291.48260498046875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.865091914827645e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
