time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900040,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7723693847656,291.48260498046875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.865091914827645e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.7311096191406,291.4486694335937,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184067457503545e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.8168167318654014e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.6878967285156,291.4132080078125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,4.633173830370652e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.59619140625,291.3382263183594,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,2.240473577330704e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.59619140625,291.3382263183594,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225387081884357e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,2.240473577330704e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.4985656738281,291.25860595703125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656539966691015e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,2.014285882978584e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.4985656738281,291.25860595703125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656539966691015e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,2.014285882978584e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.3963928222656,291.17547607421875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656539966691015e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,1.078883997251978e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.3963928222656,291.17547607421875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656539966691015e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,1.078883997251978e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.2909851074219,291.08984375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656539966691015e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,5.954937023489038e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.2909851074219,291.08984375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656539966691015e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,5.954937023489038e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.2374572753906,291.0464172363281,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.5243325111319106e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.834766387939451e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,291.1836242675781,291.00274658203125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.524331683951298e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.852838280086871e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.07568359375,290.915283203125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142745144785743e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.826844360650284e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,291.07568359375,290.915283203125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142745144785743e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.826844360650284e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.9684753417969,290.8285217285156,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142745971966356e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.512527200655313e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.9684753417969,290.8285217285156,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142745971966356e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.512527200655313e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.86334228515625,290.7434997558594,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142746178761508e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3770335246808827e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.86334228515625,290.7434997558594,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142746178761508e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3770335246808827e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.7615661621094,290.6613464355469,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225385427523132e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,1.3326480257092044e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.7615661621094,290.6613464355469,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225385427523132e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,1.3326480257092044e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.7123718261719,290.62164306640625,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565652755898182e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,1.0166954780288506e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.6645202636719,290.5830993652344,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.22538460034252e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,8.933043318393175e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.573486328125,290.5098571777344,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651928717569e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,8.467984116578009e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.573486328125,290.5098571777344,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651928717569e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,8.467984116578009e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.4898376464844,290.4427490234375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651928717569e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,4.2058463805005886e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.4898376464844,290.4427490234375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651928717569e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,4.2058463805005886e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.4148864746094,290.3828430175781,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651515127263e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,1.966374838957563e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.4148864746094,290.3828430175781,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651515127263e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,1.966374838957563e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.34991455078125,290.3312683105469,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651515127263e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,8.624195402262558e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.34991455078125,290.3312683105469,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565651515127263e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,8.624195402262558e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.3216247558594,290.3089294433594,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.524331683951298e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.21426510810852e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2963256835937,290.2890930175781,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.955124422416745e-12,-2.5243310635658386e-18,3.955127024501959e-12,-5.604094011762983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.869658252777299e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.25537109375,290.25537109375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184063735190789e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.337798377993749e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.25537109375,290.25537109375,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184063735190789e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.337798377993749e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2284240722656,290.2284240722656,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184063321600482e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.300039457419189e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2284240722656,290.2284240722656,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184063321600482e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,1.300039457419189e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.216796875,290.216796875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565650274356344e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,4.536737208127306e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.216796875,290.216796875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565650274356344e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,4.536737208127306e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2218017578125,290.2218017578125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225382945981294e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,1.5839755462820906e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
