time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2218017578125,290.2218017578125,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.411544926083197e-12,-7.225382945981294e-18,-1.4115377703488585e-12,1.3883908129078137e-12,0.0,0.0,0.0,0.0,60.0,1.5839755462820906e-07,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.2309875488281,290.2309875488281,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.565650274356344e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,1.094846737714761e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,-2.558450142280816e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,-2.6941776175466725e-13,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,-1.9899118702641772e-13,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,-2.694174635990698e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,-1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.24481201171875,290.24481201171875,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.010781724100854e-12,-3.142743904014825e-18,4.010784759866937e-12,-3.922617439200415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.924496119609103e-06,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2870788574219,290.2870788574219,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184063735190789e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.7154612780577736e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0,286.3895874023437,294.1499938964844,290.2870788574219,290.2870788574219,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2996183990088284e-12,-5.184063735190789e-18,1.299623494759039e-12,-1.2671132589361922e-12,0.0,0.0,0.0,0.0,60.0,2.7154612780577736e-06,-0.0,-0.0,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.3500061035156,290.3500061035156,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656506879466505e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,9.576265256328045e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,2.558450142280816e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,2.6941776175466725e-13,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,1.9899118702641772e-13,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,2.694174635990698e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,1.2779932277370842e-12,286.3895874023437,294.1499938964844,290.3500061035156,290.3500061035156,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439610973247197e-12,-4.5656506879466505e-18,1.2439657593940612e-12,-2.9485899399189774e-12,0.0,0.0,0.0,0.0,60.0,9.576265256328045e-07,-0.0,-5.066788513209878e-25,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,2.293701761857392e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,2.4153841593488323e-08,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,1.7839958843524073e-08,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,2.4153814948135732e-08,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,1.1457464665909357e-07,286.3894958496094,294.1499938964844,290.4269714355469,290.416015625,294.3841857910156,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.443898097226338e-07,3.0566573035704925e-13,2.443895255055395e-07,-5.592272032117762e-07,0.0,0.0,0.0,-1.376567524857819e-06,60.0,-5.066961239208467e-05,-0.0,-4.072421755016691e-15,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,2.293701761857392e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,2.4153841593488323e-08,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,1.7839958843524073e-08,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,2.4153814948135732e-08,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,1.1457464665909357e-07,286.3894958496094,294.1499938964844,290.4269714355469,290.416015625,294.3841857910156,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.443898097226338e-07,3.0566573035704925e-13,2.443895255055395e-07,-5.592272032117762e-07,0.0,0.0,0.0,-1.376567524857819e-06,60.0,-5.066961239208467e-05,-0.0,-4.072421755016691e-15,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,1.5944466724704398e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,1.679033090340454e-07,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,1.240128995050327e-07,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,1.679031242929341e-07,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,7.964555948092311e-07,286.3894958496094,294.1499938964844,290.51025390625,290.48712158203125,294.3841857910156,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6991899656204623e-06,2.125188046375737e-12,1.6991878055705456e-06,-3.887975708494196e-06,0.0,0.0,0.0,-9.570998372510076e-06,60.0,0.0036481393035501,-0.0,-1.9678808821192722e-13,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,1.5944466724704398e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,1.679033090340454e-07,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,1.240128995050327e-07,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,1.679031242929341e-07,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,7.964555948092311e-07,286.3894958496094,294.1499938964844,290.51025390625,290.48712158203125,294.3841857910156,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6991899656204623e-06,2.125188046375737e-12,1.6991878055705456e-06,-3.887975708494196e-06,0.0,0.0,0.0,-9.570998372510076e-06,60.0,0.0036481393035501,-0.0,-1.9678808821192722e-13,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,3.935576842195587e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,4.144362151237147e-07,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,3.061013842398097e-07,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,4.1443573195465433e-07,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,1.9658934888866497e-06,286.3895263671875,294.1499938964844,290.5541381835937,290.52447509765625,294.3841857910156,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.195786459604278e-06,5.247294352500598e-12,4.195781002636068e-06,-9.599432814866304e-06,0.0,0.0,0.0,-2.3633314413018525e-05,60.0,0.0097733344882726,-0.0,-1.1989350484631345e-12,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,6.504189400402538e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,6.849240890005603e-07,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,5.058829515292018e-07,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,6.849232931926963e-07,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,3.248962912039133e-06,286.3895263671875,294.1499938964844,290.5994567871094,290.5629272460937,294.3841552734375,294.0941162109375,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.933814347576117e-06,8.671578212438025e-12,6.93380570737645e-06,-1.586396865604911e-05,0.0,0.0,0.0,-3.905566700268537e-05,60.0,0.0164828561246395,-0.0,-3.274652250750965e-12,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,2.0752577256644145e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,2.1853516045666765e-06,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,1.6140943444042932e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,2.1853491034562467e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,1.0366296010033691e-05,286.3897399902344,294.1499938964844,290.69415283203125,290.64306640625,294.3837890625,294.0940856933594,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2111826183390804e-05,2.7656434434253363e-11,2.2111797079560347e-05,-5.0597496738191694e-05,0.0,0.0,0.0,-0.0001245496387127,60.0,0.0570765547454357,-0.0,-3.3336722271570807e-11,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,2.0752577256644145e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,2.1853516045666765e-06,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,1.6140943444042932e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,2.1853491034562467e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,1.0366296010033691e-05,286.3897399902344,294.1499938964844,290.69415283203125,290.64306640625,294.3837890625,294.0940856933594,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2111826183390804e-05,2.7656434434253363e-11,2.2111797079560347e-05,-5.0597496738191694e-05,0.0,0.0,0.0,-0.0001245496387127,60.0,0.0570765547454357,-0.0,-3.3336722271570807e-11,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,4.810943664779188e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,5.06616743223276e-06,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,3.741856517081033e-06,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,5.066161520517198e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,2.403155303909444e-05,286.39068603515625,294.1499938964844,290.7939453125,290.72711181640625,294.3822326660156,294.0939025878906,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.126074029249139e-05,6.411451231036479e-11,5.126067844685167e-05,-0.0001172974953078,0.0,0.0,0.0,-0.0002887372102122,60.0,0.2308133840560913,-0.0,-1.7915929850786938e-10,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,4.810943664779188e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,5.06616743223276e-06,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,3.741856517081033e-06,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,5.066161520517198e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,2.403155303909444e-05,286.39068603515625,294.1499938964844,290.7939453125,290.72711181640625,294.3822326660156,294.0939025878906,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.126074029249139e-05,6.411451231036479e-11,5.126067844685167e-05,-0.0001172974953078,0.0,0.0,0.0,-0.0002887372102122,60.0,0.2308133840560913,-0.0,-1.7915929850786938e-10,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,8.732399692235049e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,9.195659913530108e-06,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,6.791887699364452e-06,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.195648999593686e-06,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,4.361995524959639e-05,286.3926086425781,294.1499938964844,290.8984375,290.8146667480469,294.3786926269531,294.0929870605469,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.304426203016192e-05,1.1637531216468487e-10,9.304414561484008e-05,-0.0002129085478372,0.0,0.0,0.0,-0.0005240919417701,60.0,0.4869121313095093,-0.0,-5.90263671274016e-10,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,8.732399692235049e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,9.195659913530108e-06,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,6.791887699364452e-06,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.195648999593686e-06,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,4.361995524959639e-05,286.3926086425781,294.1499938964844,290.8984375,290.8146667480469,294.3786926269531,294.0929870605469,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.304426203016192e-05,1.1637531216468487e-10,9.304414561484008e-05,-0.0002129085478372,0.0,0.0,0.0,-0.0005240919417701,60.0,0.4869121313095093,-0.0,-5.90263671274016e-10,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,1.4568183360097464e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,1.5341034668381326e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,1.133084424509434e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,1.5341018297476694e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,7.277077384060249e-05,286.3958435058594,294.1499938964844,291.0072326660156,290.90533447265625,294.3708190917969,294.0888366699219,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552248722873,1.9414782281845788e-10,0.0001552246831124,-0.0003551933623384,0.0,0.0,0.0,-0.0008743378566578,60.0,0.9501495361328124,-0.0,-1.6428185478645219e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,1.4568183360097464e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,1.5341034668381326e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,1.133084424509434e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,1.5341018297476694e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,7.277077384060249e-05,286.3958435058594,294.1499938964844,291.0072326660156,290.90533447265625,294.3708190917969,294.0888366699219,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552248722873,1.9414782281845788e-10,0.0001552246831124,-0.0003551933623384,0.0,0.0,0.0,-0.0008743378566578,60.0,0.9501495361328124,-0.0,-1.6428185478645219e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,1.7655809642747045e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,1.8592461856314912e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,1.3732338629779406e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,1.859244002844207e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,8.81940359249711e-05,286.39752197265625,294.1499938964844,291.0630798339844,290.95172119140625,294.3663330078125,294.0861511230469,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881236676126,2.3529611592465456e-10,0.000188123434782,-0.0004304740577936,0.0,0.0,0.0,-0.0010596475331112,60.0,1.196479320526123,-0.0,-2.4129818143592274e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,2.1635847588186152e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,2.2783644453738816e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,1.682793299551122e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,2.2783617168897763e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001080750589608,286.39947509765625,294.1499938964844,291.119873046875,290.9987487792969,294.3612976074219,294.083251953125,285.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305355592397,2.8834176712955184e-10,0.0002305352682014,-0.0005275202565826,0.0,0.0,0.0,-0.0012985414359718,60.0,1.4758960008621216,-0.0,-3.623486177772861e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,3.159256084472872e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,3.3268566767219454e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,2.4572067559347488e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,3.326853038743138e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0001578106894157,286.40313720703125,294.1499938964844,291.2359619140625,291.0944519042969,294.34686279296875,294.0694885253906,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179593186359,4.023380795192821e-10,0.0003179589111823,-0.0007397946319542,0.0,0.0,0.0,-0.0017938280943781,60.0,2.123590469360352,-0.0,-7.725888373499856e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,3.159256084472872e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,3.3268566767219454e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,2.4572067559347488e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,3.326853038743138e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0001578106894157,286.40313720703125,294.1499938964844,291.2359619140625,291.0944519042969,294.34686279296875,294.0694885253906,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179593186359,4.023380795192821e-10,0.0003179589111823,-0.0007397946319542,0.0,0.0,0.0,-0.0017938280943781,60.0,2.123590469360352,-0.0,-7.725888373499856e-09,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,3.935248605557717e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,4.14401620218996e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,3.060758172068745e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,4.1440114728175104e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001965729461517,286.4031677246094,294.1499938964844,291.3551330566406,291.1921081542969,294.32647705078125,294.0482788085937,285.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243049770593,5.294543692357934e-10,0.0004243044531904,-0.0009676399058662,0.0,0.0,0.0,-0.0023892298340797,60.0,2.958693027496338,-0.0,-1.1987345338582145e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,3.935248605557717e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,4.14401620218996e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,3.060758172068745e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,4.1440114728175104e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001965729461517,286.4031677246094,294.1499938964844,291.3551330566406,291.1921081542969,294.32647705078125,294.0482788085937,285.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243049770593,5.294543692357934e-10,0.0004243044531904,-0.0009676399058662,0.0,0.0,0.0,-0.0023892298340797,60.0,2.958693027496338,-0.0,-1.1987345338582145e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,9.02118263184093e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.499762381892653e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,7.016496965661645e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.49975146795623e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0004506247933022,286.4435729980469,294.1499938964844,291.4769287109375,291.2912902832031,294.2556457519531,293.9774780273437,285.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2750019676750526e-05,4.1973516329285587e-10,5.274960130918771e-05,-0.0010507408296689,0.0,0.0,0.0,-0.0004935900215059,60.0,3.87428617477417,-0.0,-6.299491417394165e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,9.02118263184093e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.499762381892653e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,7.016496965661645e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.49975146795623e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0004506247933022,286.4435729980469,294.1499938964844,291.4769287109375,291.2912902832031,294.2556457519531,293.9774780273437,285.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2750019676750526e-05,4.1973516329285587e-10,5.274960130918771e-05,-0.0010507408296689,0.0,0.0,0.0,-0.0004935900215059,60.0,3.87428617477417,-0.0,-6.299491417394165e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,6.438143464038149e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,6.779690738767385e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,5.007459913031198e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,6.77968273521401e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.0003215971810277,286.43603515625,294.1499938964844,291.6009521484375,291.3916015625,294.2021179199219,293.9399719238281,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553225732408,8.82625028619799e-10,0.0007553217001259,-0.0015651129651814,0.0,0.0,0.0,-0.0042236717417836,60.0,5.5409088134765625,-0.0,-3.2084823686773234e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,6.438143464038149e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,6.779690738767385e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,5.007459913031198e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,6.77968273521401e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.0003215971810277,286.43603515625,294.1499938964844,291.6009521484375,291.3916015625,294.2021179199219,293.9399719238281,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553225732408,8.82625028619799e-10,0.0007553217001259,-0.0015651129651814,0.0,0.0,0.0,-0.0042236717417836,60.0,5.5409088134765625,-0.0,-3.2084823686773234e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.079334267880768e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,9.560998296365142e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,7.061725773382932e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.56098738242872e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,0.0004535295884124,286.4638671875,294.1499938964844,291.6636962890625,291.4420471191406,294.1461181640625,293.88458251953125,285.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,0.0010462992358952,3.717913477085944e-11,-0.0010462993523105,-0.0011440437519922,0.0,0.0,0.0,0.0052039758302271,60.0,5.968841075897217,-0.0,-6.380962958019154e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.00749655556865e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,9.485349437454715e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,7.005851512076333e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,9.485339251114056e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0004499411734286,286.4511108398437,294.1499938964844,291.726806640625,291.4926452636719,294.1053161621094,293.8655700683594,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009367935126647,1.136097771414768e-09,0.0009367923485115,-0.0020500239916145,0.0,0.0,0.0,-0.0052615576423704,60.0,7.548147678375244,-0.0,-6.280387765400519e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.02886313269846e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.507849608780816e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,7.02247052686289e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,9.507839422440156e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0004510085273068,286.4634704589844,294.1499938964844,291.8540954589844,291.5940246582031,294.0711669921875,293.8075561523437,285.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009041606099344,1.367300606069932e-09,0.0009041592711582,-0.0026904880069196,0.0,0.0,0.0,-0.0052022039890289,60.0,7.667086601257324,-0.0,-6.310214928362258e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.02886313269846e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.507849608780816e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,7.02247052686289e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,9.507839422440156e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0004510085273068,286.4634704589844,294.1499938964844,291.8540954589844,291.5940246582031,294.0711669921875,293.8075561523437,285.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009041606099344,1.367300606069932e-09,0.0009041592711582,-0.0026904880069196,0.0,0.0,0.0,-0.0052022039890289,60.0,7.667086601257324,-0.0,-6.310214928362258e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.058495925273746e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.539054008200765e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,7.045517850201577e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.539043821860103e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004524887481238,286.44012451171875,294.1499938964844,291.9823913574219,291.69537353515625,294.0335693359375,293.73248291015625,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008776658796705,1.706755514696567e-09,0.0008776641916483,-0.0036094025708734,0.0,0.0,0.0,-0.0052227163687348,60.0,8.54004955291748,-0.0,-6.351699255446874e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,9.058495925273746e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.539054008200765e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,7.045517850201577e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.539043821860103e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004524887481238,286.44012451171875,294.1499938964844,291.9823913574219,291.69537353515625,294.0335693359375,293.73248291015625,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008776658796705,1.706755514696567e-09,0.0008776641916483,-0.0036094025708734,0.0,0.0,0.0,-0.0052227163687348,60.0,8.54004955291748,-0.0,-6.351699255446874e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.099858289118856e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.582610073266552e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,7.077687769196928e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,9.582599886925892e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0004545548872556,286.4404602050781,294.1499938964844,292.1112670898437,291.7962646484375,294.00177001953125,293.6346130371094,285.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007537275087088,2.0934896038937723e-09,0.000753725413233,-0.0047500422224402,0.0,0.0,0.0,-0.0047748298384249,60.0,8.105143547058105,-0.0,-6.409833019915824e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.099858289118856e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.582610073266552e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,7.077687769196928e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,9.582599886925892e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0004545548872556,286.4404602050781,294.1499938964844,292.1112670898437,291.7962646484375,294.00177001953125,293.6346130371094,285.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007537275087088,2.0934896038937723e-09,0.000753725413233,-0.0047500422224402,0.0,0.0,0.0,-0.0047748298384249,60.0,8.105143547058105,-0.0,-6.409833019915824e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
