time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,9.141644113697112e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,9.626612154534088e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,7.110188016667962e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,9.626602695789188e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.0004566421848721,286.48046875,294.1499938964844,292.2403564453125,291.8963623046875,293.9721374511719,293.5101013183594,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007742073503322,2.630102580170046e-09,0.0007742047309875,-0.0061402665451169,0.0,0.0,0.0,-0.0051207272335886,60.0,7.104372024536133,-0.0,-6.468830804351455e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,9.141644113697112e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,9.626612154534088e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,7.110188016667962e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,9.626602695789188e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.0004566421848721,286.48046875,294.1499938964844,292.2403564453125,291.8963623046875,293.9721374511719,293.5101013183594,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007742073503322,2.630102580170046e-09,0.0007742047309875,-0.0061402665451169,0.0,0.0,0.0,-0.0051207272335886,60.0,7.104372024536133,-0.0,-6.468830804351455e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.1787165729329e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.665651305112988e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,7.13902190909721e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,9.665641118772328e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,0.0004584940325003,286.43560791015625,294.1499938964844,292.3048400878906,291.9459533691406,293.95147705078125,293.4514465332031,285.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000435050780652,2.748305805155837e-09,0.0004350480157881,-0.0067901415750384,0.0,0.0,0.0,-0.0034694750793278,60.0,9.836752891540527,-0.0,-6.521402440284875e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.22614854061976e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.715600026538596e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,7.175913196988404e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.715589840197936e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0004608633462339,286.4331970214844,294.1499938964844,292.3692321777344,291.9952087402344,293.9214172363281,293.3766784667969,285.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,0.0001361181493848,2.762070572259745e-09,-0.0001361209142487,-0.0073974533006548,0.0,0.0,0.0,-0.0006047632778063,60.0,9.715388298034668,-0.0,-6.588974343912923e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.242453961633146e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.732770558912308e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.188595918705687e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.732760372571649e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0004616778460331,286.162841796875,294.1499938964844,292.4974670410156,292.09246826171875,293.8449401855469,293.24786376953125,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006710245506837,3.771951639919281e-09,0.0006710207671858,-0.009245116263628,0.0,0.0,0.0,-0.0051190550439059,60.0,20.405532836914062,-0.0,-6.612287251073212e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.242453961633146e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.732770558912308e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.188595918705687e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.732760372571649e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0004616778460331,286.162841796875,294.1499938964844,292.4974670410156,292.09246826171875,293.8449401855469,293.24786376953125,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006710245506837,3.771951639919281e-09,0.0006710207671858,-0.009245116263628,0.0,0.0,0.0,-0.0051190550439059,60.0,20.405532836914062,-0.0,-6.612287251073212e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.510525705991312e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001001506389002,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,7.397096487693489e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001001505370368,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.00047506854753,286.0182800292969,294.1499938964844,292.62469482421875,292.187744140625,293.6212158203125,293.0075378417969,285.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0052249040454626,1.176997499463539e-09,-0.0052249054424464,-0.0083190388977527,0.0,0.0,0.0,0.0257001314312219,60.0,24.828020095825195,-0.0,-7.001415980312231e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.510525705991312e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001001506389002,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,7.397096487693489e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001001505370368,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.00047506854753,286.0182800292969,294.1499938964844,292.62469482421875,292.187744140625,293.6212158203125,293.0075378417969,285.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0052249040454626,1.176997499463539e-09,-0.0052249054424464,-0.0083190388977527,0.0,0.0,0.0,0.0257001314312219,60.0,24.828020095825195,-0.0,-7.001415980312231e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.281228267354892e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.773601777851582e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.218753307824954e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.773591591510922e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.00046361470595,285.9973449707031,294.1499938964844,292.7504577636719,292.2806701660156,293.5565490722656,292.9306335449219,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650737047195,4.545399612254641e-09,0.0009650691645219,-0.0109842121601104,0.0,0.0,0.0,-0.0069472910836339,60.0,16.643375396728516,-0.0,-6.667879404176348e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.281228267354892e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.773601777851582e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.218753307824954e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.773591591510922e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.00046361470595,285.9973449707031,294.1499938964844,292.7504577636719,292.2806701660156,293.5565490722656,292.9306335449219,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650737047195,4.545399612254641e-09,0.0009650691645219,-0.0109842121601104,0.0,0.0,0.0,-0.0069472910836339,60.0,16.643375396728516,-0.0,-6.667879404176348e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,9.295141353504732e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.78825191850774e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,7.229574111988768e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,9.78824245976284e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004643097054213,285.9880676269531,294.1499938964844,292.8743591308594,292.3708190917969,293.5438232421875,292.9145202636719,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904085891321,4.7426009786022405e-09,0.0009904038161039,-0.0114772310480475,0.0,0.0,0.0,-0.0071639236994087,60.0,12.513961791992188,-0.0,-6.687881892730729e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,9.295141353504732e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.78825191850774e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,7.229574111988768e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,9.78824245976284e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004643097054213,285.9880676269531,294.1499938964844,292.8743591308594,292.3708190917969,293.5438232421875,292.9145202636719,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904085891321,4.7426009786022405e-09,0.0009904038161039,-0.0114772310480475,0.0,0.0,0.0,-0.0071639236994087,60.0,12.513961791992188,-0.0,-6.687881892730729e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,9.299811790697277e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.793170465854928e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,7.23320699762553e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.793160279514268e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0004645430308301,285.9835205078125,294.1499938964844,292.9354858398437,292.41473388671875,293.5384521484375,292.916015625,285.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909060318022,4.800775332824969e-09,0.0009909012587741,-0.0116296457126736,0.0,0.0,0.0,-0.0071927630342543,60.0,11.898774147033691,-0.0,-6.694602916468284e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,9.302835678681733e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.796354424906896e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,7.235558587126434e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,9.796344966161996e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.000464694108814,285.9790344238281,294.1499938964844,292.9960021972656,292.45782470703125,293.53350830078125,292.9215393066406,285.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912283858284,4.838435430087884e-09,0.0009912236128002,-0.0117283128201961,0.0,0.0,0.0,-0.0072114341892302,60.0,11.556517601013184,-0.0,-6.698954990724816e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.305730054620652e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.799402323551476e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,7.237809768412262e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,9.799392864806578e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0004648386966437,285.97021484375,294.1499938964844,293.114990234375,292.5413513183594,293.5252380371094,292.9464111328125,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915366536006,4.8744643876830204e-09,0.0009915317641571,-0.0118227060884237,0.0,0.0,0.0,-0.0072292955592274,60.0,11.394356727600098,-0.0,-6.703120902784576e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.305730054620652e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.799402323551476e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,7.237809768412262e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,9.799392864806578e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0004648386966437,285.97021484375,294.1499938964844,293.114990234375,292.5413513183594,293.5252380371094,292.9464111328125,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915366536006,4.8744643876830204e-09,0.0009915317641571,-0.0118227060884237,0.0,0.0,0.0,-0.0072292955592274,60.0,11.394356727600098,-0.0,-6.703120902784576e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,9.306940773967654e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,9.80067707132548e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.238751277327538e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.800667612580582e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004648992035072,285.9616394042969,294.1499938964844,293.2309265136719,292.6209716796875,293.51922607421875,292.9875793457031,285.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889520344164566e-09,0.000991660519503,-0.0118621503934264,0.0,0.0,0.0,-0.0072367596440017,60.0,11.467270851135254,-0.0,-6.704861732487188e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,9.306940773967654e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,9.80067707132548e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.238751277327538e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.800667612580582e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004648992035072,285.9616394042969,294.1499938964844,293.2309265136719,292.6209716796875,293.51922607421875,292.9875793457031,285.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889520344164566e-09,0.000991660519503,-0.0118621503934264,0.0,0.0,0.0,-0.0072367596440017,60.0,11.467270851135254,-0.0,-6.704861732487188e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.308849985245617e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,9.80268741841428e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,7.240235572680831e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.80267795966938e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0004649945767596,285.95330810546875,294.1499938964844,293.34332275390625,292.69635009765625,293.5152893066406,293.04168701171875,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272899642607e-09,0.0009918635478243,-0.0119243804365396,0.0,0.0,0.0,-0.0072485343553125,60.0,11.584088325500488,-0.0,-6.707608690703637e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.308849985245617e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,9.80268741841428e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,7.240235572680831e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.80267795966938e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0004649945767596,285.95330810546875,294.1499938964844,293.34332275390625,292.69635009765625,293.5152893066406,293.04168701171875,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272899642607e-09,0.0009918635478243,-0.0119243804365396,0.0,0.0,0.0,-0.0072485343553125,60.0,11.584088325500488,-0.0,-6.707608690703637e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.312493784818798e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.80652475846e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.243069558171555e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.806515299715102e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0004651766503229,285.9451904296875,294.1499938964844,293.4518737792969,292.76708984375,293.51336669921875,293.1060791015625,285.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.70852756500244,-0.0,-6.712858180435434e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.312493784818798e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.80652475846e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.243069558171555e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.806515299715102e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0004651766503229,285.9451904296875,294.1499938964844,293.4518737792969,292.76708984375,293.51336669921875,293.1060791015625,285.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.70852756500244,-0.0,-6.712858180435434e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.315006172982976e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.809169569052756e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,7.245023880386725e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.809160110307856e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0004653021460399,285.9411926269531,294.1499938964844,293.5045471191406,292.80059814453125,293.5131530761719,293.1416320800781,285.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989929802690085e-09,0.0009925189660862,-0.01212521456182,0.0,0.0,0.0,-0.0072865365073084,60.0,11.77080249786377,-0.0,-6.71647839567413e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.317880176240578e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,9.812195639824496e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,7.247258326970041e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,9.812186181079596e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,0.0004654456861317,285.9372863769531,294.1499938964844,293.5560913085937,292.83282470703125,293.513427734375,293.1789855957031,285.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718063933482e-09,0.0009928249055519,-0.012218976393342,0.0,0.0,0.0,-0.0073042777366936,60.0,11.832499504089355,-0.0,-6.720621570366347e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.321504330728204e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.816012607188895e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,7.250077760545537e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.816003148443996e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004656267701648,285.9329528808594,294.1499938964844,293.6124267578125,292.8673095703125,293.51422119140625,293.2226257324219,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070859288025531e-09,0.0009932109387591,-0.0123372413218021,0.0,0.0,0.0,-0.007326656486839,60.0,11.900501251220703,-0.0,-6.725849033273334e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.324619168182836e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,9.819291881285608e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,7.252499926835299e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,9.819283150136472e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0004657823592424,285.9296264648437,294.1499938964844,293.6556091308594,292.8931884765625,293.5151672363281,293.2579650878906,285.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109651368684354e-09,0.000993542606011,-0.0124388709664344,0.0,0.0,0.0,-0.007345886901021,60.0,11.952929496765137,-0.0,-6.730343216077017e-08,0.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.0,0.050000000745058,9.33268529479392e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.050000000745058,9.827786561800168e-05,298.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.050000000745058,7.258773257490247e-05,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.050000000745058,9.827777103055269e-05,298.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.050000000745058,0.0004661853017751,285.9221496582031,285.4460144042969,293.75,292.9478454589844,293.5185852050781,293.3417053222656,285.8335266113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210120779253202e-09,0.0009944017510861,-0.0127020860090851,0.0,0.0,0.0,-0.0073956940323114,60.0,12.067709922790527,-0.0,-6.741989011516125e-08,1.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.0,0.050000000745058,9.33268529479392e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.050000000745058,9.827786561800168e-05,298.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.050000000745058,7.258773257490247e-05,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.050000000745058,9.827777103055269e-05,298.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.050000000745058,0.0004661853017751,285.9221496582031,285.4460144042969,293.75,292.9478454589844,293.5185852050781,293.3417053222656,285.8335266113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210120779253202e-09,0.0009944017510861,-0.0127020860090851,0.0,0.0,0.0,-0.0073956940323114,60.0,12.067709922790527,-0.0,-6.741989011516125e-08,1.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.6338578462600708,0.050000000745058,0.0408019833266735,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.6338578462600708,0.050000000745058,0.0429664701223373,298.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.6338578462600708,0.050000000745058,0.0317348912358284,298.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.6338578462600708,0.050000000745058,0.0429664589464664,298.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.6338578462600708,0.050000000745058,0.2038141936063766,285.78387451171875,285.3891296386719,293.7958679199219,292.9736328125,296.8007507324219,297.55010986328125,286.0648803710937,1.0,0.1097101420164108,0.0857493430376052,0.0857493430376052,1.0,1.0,-0.4348925650119781,0.0005833758623339,0.434309184551239,-0.1306844800710678,0.0,0.0,0.0,10.192626953125,60.0,1419.005615234375,0.0,12.26719093322754,1.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.631588876247406,0.050000000745058,0.0452481471002101,298.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64813232421875,0.631588876247406,0.050000000745058,0.0476484782993793,298.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.631588876247406,0.050000000745058,0.0351930037140846,298.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.631588876247406,0.050000000745058,0.0476484782993793,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64794921875,0.631588876247406,0.050000000745058,0.2260238528251648,286.763916015625,285.3322448730469,293.8417358398437,292.99932861328125,297.2505187988281,298.64288330078125,287.588134765625,1.0,0.1210892871022224,0.1714986860752105,0.1714986860752105,1.0,1.0,-0.4821166694164276,0.0181425474584102,0.4639741480350494,-0.1240707859396934,0.0,0.0,0.0,12.502267837524414,60.0,2933.94775390625,0.0,16.68424415588379,1.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5942348837852478,0.050000000745058,0.0455595664680004,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5942348837852478,0.050000000745058,0.0479764156043529,298.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5942348837852478,0.050000000745058,0.0354352183640003,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5942348837852478,0.050000000745058,0.0479764156043529,298.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5942348837852478,0.050000000745058,0.2275794595479965,288.56134033203125,285.2667236328125,293.89459228515625,293.02880859375,297.2391357421875,298.6471252441406,289.2020263671875,1.0,0.1327625215053558,0.2701995968818664,0.2701995968818664,1.0,1.0,-0.4854461252689361,0.0408919788897037,0.4445541501045227,-0.1020592302083969,1.0,1.0,0.0,16.82779312133789,60.0,3038.197021484375,0.0,20.452224731445312,1.0,281.3255615234375,283.6524353027344,295.4042053222656,297.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-2.53896804389201e-20,-2.513829669647354e-20,-2.5138485316271423e-22,0.0,0.0,-0.0,4.074297976330854e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5710459351539612,0.050000000745058,0.0456803888082504,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5710459351539612,0.050000000745058,0.0481036491692066,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5710459351539612,0.050000000745058,0.0355291925370693,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5710459351539612,0.050000000745058,0.0481036491692066,298.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5710459351539612,0.050000000745058,0.2281830012798309,288.8977966308594,285.2183837890625,293.9335632324219,293.0505065917969,297.2327880859375,298.6208190917969,287.9405517578125,1.0,0.1405874341726303,0.3429973721504211,0.3429973721504211,1.0,1.0,-0.4867337346076965,0.0683199688792228,0.4184137880802154,-0.0749463066458702,1.0,1.0,0.0,20.03299331665039,60.0,12127.0478515625,0.0,23.18571853637696,1.0,281.7311096191406,288.2030334472656,296.2879943847656,297.16729736328125,293.1499938964844,293.1499938964844,283.1499938964844,1471.4361572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0647400692105293,1.0,0.0,0.0,0.8022294044494629,0.8022343516349792,6.057963730654592e-08,4.23074197769165,4.230731964111328,1.0079029379994608e-05,0.0,0.0,-0.0,5308.00341796875,0.0,16.557832717895508,1890.0042724609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5492647886276245,0.050000000745058,0.0458177477121353,298.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5492647886276245,0.050000000745058,0.0482482947409153,298.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5492647886276245,0.050000000745058,0.0356360264122486,298.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5492647886276245,0.050000000745058,0.0482482947409153,298.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.5492647886276245,0.050000000745058,0.2288691401481628,286.8700866699219,285.1614074707031,293.9794921875,293.075927734375,297.2232666015625,298.5880126953125,285.9969482421875,1.0,0.1489862650632858,0.4287467002868652,0.4287467002868652,1.0,1.0,-0.4881974756717682,0.1096965968608856,0.3785008788108825,-0.0339645780622959,1.0,1.0,0.0,23.71156311035156,60.0,11820.5478515625,0.0,26.336408615112305,1.0,282.2361145019531,285.5545349121094,297.0770263671875,297.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,2292.66845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2080288529396057,1.0,0.0,0.0,1.0085428953170776,1.008544921875,6.865258228572202e-08,4.264937400817871,4.264927864074707,9.794342076929752e-06,0.0,0.0,-0.0,4185.83935546875,0.0,31.47064971923828,1895.3026123046875,0.0,0.0,0.2569285035133362,1.0,0.0,3.0,1.0,0.0
17906760,298.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5324839949607849,0.050000000745058,0.0459489822387695,298.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5324839949607849,0.050000000745058,0.0483864918351173,298.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5324839949607849,0.050000000745058,0.0357380956411361,298.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5324839949607849,0.050000000745058,0.0483864918351173,298.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5324839949607849,0.050000000745058,0.2295246720314026,285.54034423828125,285.1044311523437,294.02545166015625,293.10125732421875,297.1016845703125,298.5495910644531,285.16619873046875,1.0,0.1565429121255874,0.5429973602294922,0.5429973602294922,0.800000011920929,1.0,-0.4895959496498108,0.1664548367261886,0.3231411278247833,0.022349314764142,1.0,1.0,0.0,27.22952651977539,60.0,10859.4658203125,0.0,29.36493682861328,1.0,282.6334533691406,284.76251220703125,297.14471435546875,297.8900756835937,293.1499938964844,293.1499938964844,283.1499938964844,3636.5908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242337107658386,1.0,0.0,0.0,1.2701973915100098,1.2702001333236694,1.076878319850039e-07,4.26589822769165,4.265888690948486,9.78614843916148e-06,0.0,0.0,-0.0,3497.954833984375,0.0,62.73185348510742,1895.43359375,0.0,154.59117126464844,0.3233792185783386,1.0,0.0,3.0,1.0,0.0
17906820,298.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5124992728233337,0.050000000745058,0.0461529418826103,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5124992728233337,0.050000000745058,0.0486012734472751,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5124992728233337,0.050000000745058,0.0358967334032058,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5124992728233337,0.050000000745058,0.0486012734472751,298.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5124992728233337,0.050000000745058,0.2305435091257095,284.89141845703125,285.0076904296875,294.1034851074219,293.14404296875,295.9803161621094,298.4823913574219,284.858642578125,1.0,0.1676192879676818,0.736965000629425,0.736965000629425,0.460452526807785,1.0,-0.4917683899402618,0.3071653544902801,0.1846030503511428,0.1621493548154831,0.7013457417488098,0.7013457417488098,0.0,32.70450210571289,60.0,10430.7509765625,0.0,34.13835525512695,1.0,282.9979858398437,284.59869384765625,296.62115478515625,297.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,11766.5615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960127532482147,1.0,0.0,0.0,1.5121464729309082,1.5121515989303589,1.525742732155777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.906494140625,0.0,126.33649444580078,1895.4371337890625,0.0,268.7325744628906,0.3946601152420044,1.0,0.0,3.0,1.0,0.0
17906880,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5097886919975281,0.050000000745058,0.0461863093078136,298.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5097886919975281,0.050000000745058,0.0486364103853702,298.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5097886919975281,0.050000000745058,0.0359226875007152,298.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5097886919975281,0.050000000745058,0.0486364103853702,298.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5097886919975281,0.050000000745058,0.2307101786136627,284.8733825683594,284.9904479980469,294.11737060546875,293.151611328125,295.63916015625,298.47119140625,284.8609924316406,1.0,0.1693726032972335,0.7714986801147461,0.7714986801147461,0.4000000059604645,1.0,-0.4921244978904724,0.3493719100952148,0.1427525877952575,0.2041199803352356,0.6889476776123047,0.6889476776123047,0.0,33.60295867919922,60.0,10521.8017578125,0.0,34.930606842041016,1.0,283.0285339355469,284.6365051269531,296.5429077148437,297.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,13241.6435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002781212329864,1.0,0.0,0.0,1.5172829627990725,1.517288327217102,1.5361251826107036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.757568359375,0.0,131.9671173095703,1895.4371337890625,0.0,276.1664123535156,0.3969843089580536,1.0,0.0,3.0,1.0,0.0
17906940,298.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5018832087516785,0.050000000745058,0.0462937019765377,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5018832087516785,0.050000000745058,0.0487494990229606,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5018832087516785,0.050000000745058,0.036006212234497,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5018832087516785,0.050000000745058,0.0487494990229606,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5018832087516785,0.050000000745058,0.2312466353178024,284.8753356933594,284.95001220703125,294.1642761230469,293.1771545410156,294.6200256347656,298.4369812011719,284.8893127441406,1.0,0.1748728156089782,0.8880921602249146,0.8880921602249146,0.1958987712860107,1.0,-0.4932692348957062,0.4577115774154663,0.035557672381401,0.3118217885494232,0.6847683191299438,0.6847683191299438,0.0,36.491817474365234,60.0,11069.216796875,-0.0,37.48279571533203,1.0,283.0943603515625,284.7694091796875,296.3465881347656,297.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,15071.4033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057561457157135,1.0,0.0,0.0,1.550321102142334,1.550326943397522,1.6037502348353885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.8828125,0.0,144.73916625976562,1895.4371337890625,0.0,285.9071350097656,0.4119851887226105,1.0,0.0,3.0,1.0,0.0
