time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4957249164581299,0.050000000745058,0.0463887378573417,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4957249164581299,0.050000000745058,0.0488495752215385,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4957249164581299,0.050000000745058,0.0360801294445991,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4957249164581299,0.050000000745058,0.0488495752215385,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4957249164581299,0.050000000745058,0.231721356511116,284.90283203125,284.95001220703125,294.20928955078125,293.2015380859375,294.2250671386719,298.4093933105469,284.9163513183594,1.0,0.1795535832643509,1.0,1.0,0.0,1.0,-0.4942814111709595,0.4942795634269714,1.8480523067410104e-06,0.3481166064739227,0.6832853555679321,0.6832853555679321,0.0,39.04022216796875,60.0,11483.439453125,-0.0,39.73509216308594,1.0,283.1242370605469,284.8342590332031,296.2586364746094,297.1540222167969,293.1499938964844,293.1499938964844,283.1499938964844,16124.0947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049420952796936,1.0,0.0,0.0,1.5915369987487793,1.591543197631836,1.690156494760231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.84228515625,0.0,157.37786865234375,1895.4371337890625,0.0,284.4451599121094,0.4200796484947204,1.0,0.0,3.0,1.0,0.0
17907060,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0465575866401195,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0490273833274841,298.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0362114571034908,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0490273833274841,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.2325647920370102,284.9466552734375,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.36602783203125,284.9493408203125,1.0,0.1875260323286056,1.0,1.0,0.0,1.0,-0.4960812032222748,0.4960808455944061,3.5239008866483346e-07,0.3497917652130127,0.6977938413619995,0.6977938413619995,0.0,43.55880355834961,48.0,11753.0810546875,-0.0,43.742584228515625,1.0,283.1449584960937,284.8493347167969,296.2373962402344,297.1434326171875,293.1499938964844,293.1499938964844,283.1499938964844,16172.9853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000301361083984,1.0,0.0,0.0,1.6520906686782837,1.652097225189209,1.821214823394257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.36669921875,0.0,171.9647674560547,1895.4371337890625,0.0,275.730712890625,0.4353783428668976,1.0,0.0,3.0,1.0,0.0
17907120,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0465575866401195,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0490273833274841,298.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0362114571034908,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.0490273833274841,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4860137403011322,0.050000000745058,0.2325647920370102,284.9466552734375,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.36602783203125,284.9493408203125,1.0,0.1875260323286056,1.0,1.0,0.0,1.0,-0.4960812032222748,0.4960808455944061,3.5239008866483346e-07,0.3497917652130127,0.6977938413619995,0.6977938413619995,0.0,43.55880355834961,48.0,11753.0810546875,-0.0,43.742584228515625,1.0,283.1449584960937,284.8493347167969,296.2373962402344,297.1434326171875,293.1499938964844,293.1499938964844,283.1499938964844,16172.9853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000301361083984,1.0,0.0,0.0,1.6520906686782837,1.652097225189209,1.821214823394257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.36669921875,0.0,171.9647674560547,1895.4371337890625,0.0,275.730712890625,0.4353783428668976,1.0,0.0,3.0,1.0,0.0
17907180,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.046597421169281,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.0490693300962448,298.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.0362424403429031,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.0490693300962448,298.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.2327637672424316,284.941162109375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3360290527344,284.9393310546875,1.0,0.18887260556221,1.0,1.0,0.0,1.0,-0.4965060353279114,0.4965057075023651,3.529047205574898e-07,0.3504495322704315,0.69096440076828,0.69096440076828,0.0,44.62744140625,36.0,11828.830078125,-0.0,44.69438171386719,1.0,283.1490173339844,284.8274841308594,296.2877197265625,297.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,17152.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973147571086883,1.0,0.0,0.0,1.6846964359283447,1.6847032308578491,1.893811401032508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0419921875,0.0,183.50662231445312,1895.4371337890625,0.0,270.9883728027344,0.4441812336444855,1.0,0.0,3.0,1.0,0.0
17907240,298.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.046597421169281,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.0490693300962448,298.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.0362424403429031,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.0490693300962448,298.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4838494062423706,0.050000000745058,0.2327637672424316,284.941162109375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3360290527344,284.9393310546875,1.0,0.18887260556221,1.0,1.0,0.0,1.0,-0.4965060353279114,0.4965057075023651,3.529047205574898e-07,0.3504495322704315,0.69096440076828,0.69096440076828,0.0,44.62744140625,36.0,11828.830078125,-0.0,44.69438171386719,1.0,283.1490173339844,284.8274841308594,296.2877197265625,297.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,17152.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973147571086883,1.0,0.0,0.0,1.6846964359283447,1.6847032308578491,1.893811401032508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0419921875,0.0,183.50662231445312,1895.4371337890625,0.0,270.9883728027344,0.4441812336444855,1.0,0.0,3.0,1.0,0.0
17907300,298.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851388335227966,0.050000000745058,0.046573631465435,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851388335227966,0.050000000745058,0.0490442775189876,298.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851388335227966,0.050000000745058,0.0362239368259906,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851388335227966,0.050000000745058,0.0490442775189876,298.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851388335227966,0.050000000745058,0.2326449304819107,284.9400634765625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3248291015625,284.94091796875,1.0,0.1876200288534164,1.0,1.0,0.0,1.0,-0.4962526559829712,0.4962522983551025,3.527664489411109e-07,0.3504331111907959,0.6869803071022034,0.6869803071022034,0.0,43.99300384521485,36.0,11848.630859375,-0.0,44.12895584106445,1.0,283.1495666503906,284.8293762207031,296.3160400390625,297.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,17601.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967490792274475,1.0,0.0,0.0,1.6850100755691528,1.6850168704986572,1.8945165436434769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.91015625,0.0,185.1360015869141,1895.4371337890625,0.0,270.0068664550781,0.4453186392784118,1.0,0.0,3.0,1.0,0.0
17907360,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.4877374768257141,0.050000000745058,0.0465262606739997,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.4877374768257141,0.050000000745058,0.0489943921566009,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.4877374768257141,0.050000000745058,0.0361870899796485,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.4877374768257141,0.050000000745058,0.0489943921566009,298.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.4877374768257141,0.050000000745058,0.2324083000421524,284.94293212890625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3158264160156,284.94482421875,1.0,0.1852671951055526,1.0,1.0,0.0,1.0,-0.4957479834556579,0.4957476258277893,3.524153271428077e-07,0.3502314984798431,0.6861352920532227,0.6861352920532227,0.0,42.72797393798828,25.0,11873.548828125,-0.0,43.00326919555664,1.0,283.1498107910156,284.8323974609375,296.3443298339844,297.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,17777.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966200947761535,1.0,0.0,0.0,1.686049222946167,1.686056137084961,1.896853945027033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.0478515625,0.0,186.01174926757807,1895.4371337890625,0.0,269.78338623046875,0.4460009038448334,1.0,0.0,3.0,1.0,0.0
17907420,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4925084412097931,0.050000000745058,0.0464423522353172,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4925084412097931,0.050000000745058,0.048906035721302,298.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4925084412097931,0.050000000745058,0.0361218303442001,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4925084412097931,0.050000000745058,0.048906035721302,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4925084412097931,0.050000000745058,0.231989175081253,284.9472961425781,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3070068359375,284.9486389160156,1.0,0.1811407804489135,1.0,1.0,0.0,1.0,-0.4948537647724151,0.4948534071445465,3.517564266530826e-07,0.3497914969921112,0.6871123313903809,0.6871123313903809,0.0,40.48649215698242,25.0,11905.8701171875,-0.0,41.01416015625,1.0,283.1499328613281,284.8335266113281,296.3798217773437,297.2942199707031,293.1499938964844,293.1499938964844,283.1499938964844,17806.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969773054122925,1.0,0.0,0.0,1.690348744392395,1.690355658531189,1.906540489926556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.02099609375,0.0,187.2244110107422,1895.4371337890625,0.0,270.4026184082031,0.4469880163669586,1.0,0.0,3.0,1.0,0.0
17907480,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6234229803085327,0.1706251502037048,0.0813813507556915,298.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5012674927711487,0.050000000745058,0.0487589575350284,298.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5210716128349304,0.1627018302679062,0.0399120189249515,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5012674927711487,0.050000000745058,0.0487589575350284,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5012674927711487,0.050000000745058,0.2312915027141571,284.9494323730469,284.95001220703125,294.5767822265625,293.3959045410156,294.5667419433594,298.3029479980469,284.9607849121094,1.0,0.1788143813610077,1.0,1.0,0.0,1.0,-0.5400431156158447,0.5400427579879761,3.9047733935149154e-07,0.3824130594730377,0.6881048679351807,0.6881048679351807,0.0,37.09099960327149,45.0,12400.912109375,-0.0,43.08842468261719,1.0,283.14996337890625,284.8504638671875,296.39923095703125,297.3166809082031,293.1499938964844,293.1499938964844,283.1499938964844,17799.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973631560802459,1.0,0.0,0.0,1.6933495998382568,1.6933566331863403,1.91331594123767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.8076171875,0.0,187.9814300537109,1895.4371337890625,0.0,271.07244873046875,0.4475965499877929,1.0,0.0,3.0,1.0,0.0
17907540,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7947710156440735,0.1646831333637237,0.14811472594738,298.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5256420969963074,0.1543192565441131,0.0484517626464366,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.7799206972122192,0.1611952781677246,0.1090275049209594,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5256420969963074,0.050000000745058,0.0484517626464366,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5256420969963074,0.050000000745058,0.2298343032598495,285.16827392578125,284.95001220703125,294.6235656738281,293.4200134277344,294.6161499023437,298.23834228515625,285.301025390625,1.0,0.1822694540023803,1.0,1.0,0.0,1.0,-0.7007309794425964,0.7007304430007935,5.464627292894875e-07,0.506392776966095,0.8578316569328308,0.8578316569328308,0.0,30.669816970825195,45.0,15762.7001953125,-0.0,56.20477294921875,1.0,283.1499938964844,285.189208984375,296.47039794921875,297.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,12957.5693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403871476650238,1.0,0.0,0.0,1.8225653171539309,1.822572112083435,2.2164586255257746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.62109375,0.0,205.75442504882807,1895.4371337890625,0.0,282.5303039550781,0.4677231013774872,1.0,0.0,3.0,1.0,0.0
17907600,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8152174353599548,0.160765990614891,0.1467786431312561,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7835856080055237,0.154602438211441,0.137509673833847,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.810073733329773,0.1581175029277801,0.1119499504566192,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.5434117317199707,0.050000000745058,0.0482920221984386,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.5434117317199707,0.050000000745058,0.2290765643119812,285.4517517089844,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1474914550781,285.5072631835937,1.0,0.1881500780582428,1.0,1.0,0.0,1.0,-0.8083319067955017,0.8083311915397644,6.673831762782356e-07,0.5920308232307434,1.0,1.0,0.0,27.66981506347656,33.0,18269.328125,-0.0,68.19669342041016,1.0,283.1499938964844,285.2681579589844,296.62127685546875,297.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,9527.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427609384059906,1.0,0.0,0.0,2.0514566898345947,2.051463842391968,2.808135377563304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.18408203125,0.0,264.44610595703125,1895.4371337890625,0.0,327.3040466308594,0.5119672417640686,1.0,0.0,3.0,1.0,0.0
17907660,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.850920557975769,0.1625531166791916,0.1458211243152618,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.8315767049789429,0.1492064893245697,0.1427833288908004,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8456127643585205,0.1591091603040695,0.1112257465720176,297.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8286848664283752,0.1500616520643234,0.1411917954683303,297.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.5753126740455627,0.050000000745058,0.2280557602643966,285.6285705566406,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0360717773437,285.6501770019531,1.0,0.1926295459270477,1.0,1.0,0.0,1.0,-0.9229692816734314,0.9229684472084044,8.131077038342482e-07,0.6851670742034912,1.0,1.0,0.0,23.476795196533203,25.0,20945.169921875,-0.0,81.71778106689453,1.0,283.1499938964844,285.3134155273437,296.8154602050781,298.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,12090.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970838725566864,1.0,0.0,0.0,2.31607985496521,2.316089153289795,3.579319525215397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.291015625,0.0,380.3002014160156,1895.4371337890625,0.0,498.0580749511719,0.5762210488319397,1.0,0.0,3.0,1.0,0.0
17907720,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.850920557975769,0.1625531166791916,0.1458211243152618,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.8315767049789429,0.1492064893245697,0.1427833288908004,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8456127643585205,0.1591091603040695,0.1112257465720176,297.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8286848664283752,0.1500616520643234,0.1411917954683303,297.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.5753126740455627,0.050000000745058,0.2280557602643966,285.6285705566406,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0360717773437,285.6501770019531,1.0,0.1926295459270477,1.0,1.0,0.0,1.0,-0.9229692816734314,0.9229684472084044,8.131077038342482e-07,0.6851670742034912,1.0,1.0,0.0,23.476795196533203,25.0,20945.169921875,-0.0,81.71778106689453,1.0,283.1499938964844,285.3134155273437,296.8154602050781,298.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,12090.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970838725566864,1.0,0.0,0.0,2.31607985496521,2.316089153289795,3.579319525215397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.291015625,0.0,380.3002014160156,1895.4371337890625,0.0,498.0580749511719,0.5762210488319397,1.0,0.0,3.0,1.0,0.0
17907780,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9132900238037108,0.1803527921438217,0.1160682737827301,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.9721160531044006,0.1553866267204284,0.1447815001010894,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9132900238037108,0.1723406612873077,0.0902753248810768,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9655000567436218,0.1510524749755859,0.1417994797229766,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.9391576647758484,0.1378629058599472,0.6232253313064575,285.85565185546875,284.95001220703125,294.85186767578125,293.5353088378906,294.8471984863281,298.0437927246094,285.8753662109375,1.0,0.1978328377008438,1.0,1.0,0.0,1.0,-1.015288233757019,1.0152872800827026,9.731847967486829e-07,0.8017793893814087,1.0,1.0,0.0,15.667177200317385,45.0,24199.142578125,-0.0,114.46027374267578,1.0,283.1499938964844,285.45281982421875,296.82916259765625,298.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,14482.564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569701790809631,1.0,0.0,0.0,2.534817695617676,2.5348286628723145,4.287328749796871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.783203125,0.0,498.5472717285156,1895.4371337890625,0.0,716.27099609375,0.6293683052062988,1.0,0.0,3.0,1.0,0.0
17907840,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9132900238037108,0.1803527921438217,0.1160682737827301,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.9721160531044006,0.1553866267204284,0.1447815001010894,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9132900238037108,0.1723406612873077,0.0902753248810768,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9655000567436218,0.1510524749755859,0.1417994797229766,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.9391576647758484,0.1378629058599472,0.6232253313064575,285.85565185546875,284.95001220703125,294.85186767578125,293.5353088378906,294.8471984863281,298.0437927246094,285.8753662109375,1.0,0.1978328377008438,1.0,1.0,0.0,1.0,-1.015288233757019,1.0152872800827026,9.731847967486829e-07,0.8017793893814087,1.0,1.0,0.0,15.667177200317385,45.0,24199.142578125,-0.0,114.46027374267578,1.0,283.1499938964844,285.45281982421875,296.82916259765625,298.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,14482.564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569701790809631,1.0,0.0,0.0,2.534817695617676,2.5348286628723145,4.287328749796871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.783203125,0.0,498.5472717285156,1895.4371337890625,0.0,716.27099609375,0.6293683052062988,1.0,0.0,3.0,1.0,0.0
17907900,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8758201599121094,0.1891060769557953,0.0896780714392662,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8758201599121094,0.160183385014534,0.0944353267550468,298.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8758201599121094,0.178988367319107,0.0697496086359024,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8758201599121094,0.1539563834667205,0.0944353267550468,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.9695076942443848,0.1353470683097839,0.5936414003372192,285.8756103515625,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0320739746094,285.87969970703125,1.0,0.2043230533599853,1.0,1.0,0.0,1.0,-1.1267675161361694,1.1267664432525637,1.1177879741808283e-06,0.8498650193214417,1.0,1.0,0.0,14.80635929107666,45.0,25191.26953125,-0.0,110.3247528076172,1.0,283.1499938964844,285.4336242675781,296.8217163085937,298.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,15658.0595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817010998725891,1.0,0.0,0.0,2.635681629180908,2.635693550109864,4.635314780898625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.87451171875,0.0,560.460693359375,1895.4371337890625,0.0,831.964599609375,0.6511245965957642,1.0,0.0,3.0,1.0,0.0
17907960,298.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8844500184059143,0.1959074735641479,0.0952981933951377,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8844500184059143,0.1644943505525589,0.1003535836935043,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8844500184059143,0.1841375827789306,0.074120819568634,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8844500184059143,0.1567483842372894,0.1003535836935043,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9647627472877502,0.1330997943878173,0.6039443016052246,285.90838623046875,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.02001953125,285.9183349609375,1.0,0.2126345187425613,1.0,1.0,0.0,1.0,-1.1744989156723022,1.1744977235794067,1.1984076309090597e-06,0.8883354663848877,1.0,1.0,0.0,15.815255165100098,65.0,26176.08984375,-0.0,123.4149932861328,1.0,283.1499938964844,285.4513854980469,296.7981262207031,298.57861328125,293.1499938964844,293.1499938964844,283.1499938964844,16589.67578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010810136795044,1.0,0.0,0.0,2.7129571437835693,2.7129697799682617,4.91110483835655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.91552734375,0.0,611.2167358398438,1895.4371337890625,0.0,934.8361206054688,0.6726805567741394,1.0,0.0,3.0,1.0,0.0
17908020,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9135212302207948,0.2023473978042602,0.1162357255816459,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9135212302207948,0.1686380505561828,0.1224018186330795,297.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9135212302207948,0.1887616664171219,0.0904055684804916,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.981024980545044,0.156584158539772,0.1492611169815063,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9212758541107178,0.1316354423761367,0.5935640335083008,286.0189514160156,284.95001220703125,295.0289306640625,293.6218566894531,295.02496337890625,297.9583435058594,286.0364074707031,1.0,0.2337856888771057,1.0,1.0,0.0,1.0,-1.291248083114624,1.2912466526031494,1.4112075632510823e-06,0.9819517731666564,1.0,1.0,0.0,18.872404098510746,65.0,28479.923828125,-0.0,163.6138458251953,1.0,283.1499938964844,285.5218505859375,296.7717590332031,298.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18394.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280990242958069,1.0,0.0,0.0,2.856746196746826,2.856760263442993,5.445486408461875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.2177734375,0.0,713.6439819335938,1895.4371337890625,0.0,1096.16162109375,0.7046952843666077,1.0,0.0,3.0,1.0,0.0
17908080,298.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.9134963154792786,0.2027017176151275,0.1162171810865402,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.9134963154792786,0.1685585230588913,0.1223822683095932,297.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.9134963154792786,0.1890084892511367,0.0903911367058754,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.9807859659194946,0.1563696712255478,0.149124801158905,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.9211777448654176,0.1316196918487548,0.5933491587638855,286.0289001464844,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95379638671875,286.0475158691406,1.0,0.2352338582277298,1.0,1.0,0.0,1.0,-1.300901174545288,1.3008997440338137,1.4302290765044745e-06,0.9901201128959656,1.0,1.0,0.0,19.031593322753903,85.0,28662.8828125,-0.0,165.73568725585938,1.0,283.1499938964844,285.5302124023437,296.77178955078125,298.6751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18476.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294751763343811,1.0,0.0,0.0,2.863105773925781,2.863120079040528,5.46975854831544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.33056640625,0.0,718.4207153320312,1895.4371337890625,0.0,1104.896240234375,0.7092204689979553,1.0,0.0,3.0,1.0,0.0
17908140,297.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.995014786720276,0.2024412751197815,0.182912141084671,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.9331775307655334,0.1666430979967117,0.1584301739931106,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.975014865398407,0.1877860873937606,0.1323430240154266,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.9072778224945068,0.1550640761852264,0.1471953243017196,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8584828972816467,0.1317678391933441,0.593466579914093,286.2165832519531,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8529968261719,286.23492431640625,1.0,0.2647024393081665,1.0,1.0,0.0,1.0,-1.4519654512405396,1.4519637823104858,1.7423093368051925e-06,1.1100841760635376,1.0,1.0,0.0,25.00279235839844,105.0,31535.916015625,-0.0,237.2225036621093,1.0,283.1499938964844,285.6562805175781,296.8010559082031,298.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,20172.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555122137069702,1.0,0.0,0.0,2.991602659225464,2.9916179180145264,5.971743348709424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.64453125,0.0,819.5556640625,1895.4371337890625,0.0,1278.921875,0.740530252456665,1.0,0.0,3.0,1.0,0.0
17908200,297.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.995014786720276,0.2024412751197815,0.182912141084671,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.9331775307655334,0.1666430979967117,0.1584301739931106,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.975014865398407,0.1877860873937606,0.1323430240154266,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.9072778224945068,0.1550640761852264,0.1471953243017196,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8584828972816467,0.1317678391933441,0.593466579914093,286.2165832519531,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8529968261719,286.23492431640625,1.0,0.2647024393081665,1.0,1.0,0.0,1.0,-1.4519654512405396,1.4519637823104858,1.7423093368051925e-06,1.1100841760635376,1.0,1.0,0.0,25.00279235839844,105.0,31535.916015625,-0.0,237.2225036621093,1.0,283.1499938964844,285.6562805175781,296.8010559082031,298.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,20172.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555122137069702,1.0,0.0,0.0,2.991602659225464,2.9916179180145264,5.971743348709424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.64453125,0.0,819.5556640625,1895.4371337890625,0.0,1278.921875,0.740530252456665,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8339059352874756,0.1995014548301696,0.1806800365447998,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7862333059310913,0.1669808328151703,0.1589866727590561,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8161531090736389,0.1864258050918579,0.1311686933040619,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.7678855657577515,0.155730128288269,0.1482985913753509,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.7289509177207947,0.1318905651569366,0.5976466536521912,286.25506591796875,284.95001220703125,295.2006225585937,293.7031555175781,295.1971435546875,297.7636108398437,286.2524719238281,1.0,0.2883991301059723,1.0,1.0,0.0,1.0,-1.4603478908538818,1.460346221923828,1.7619165646465262e-06,1.1178085803985596,1.0,1.0,0.0,43.504371643066406,105.0,32179.287109375,-0.0,285.7154541015625,1.0,283.1499938964844,285.6429748535156,296.82373046875,298.9714050292969,293.1499938964844,293.1499938964844,283.1499938964844,21508.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760183572769165,1.0,0.0,0.0,3.089110374450684,3.0891265869140625,6.367370701809705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.69580078125,0.0,902.3335571289062,1895.4371337890625,0.0,1426.879638671875,0.7613914608955383,1.0,0.0,3.0,1.0,0.0
17908320,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8187142014503479,0.1996901035308838,0.1806888729333877,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.7710822224617004,0.1672104299068451,0.1592807620763778,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.8005392551422119,0.1866248995065689,0.1312947422266006,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.7536318898200989,0.1559670567512512,0.1486221700906753,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.7158759236335754,0.1319295316934585,0.598448634147644,286.2509155273437,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7520751953125,286.2489624023437,1.0,0.292949765920639,1.0,1.0,0.0,1.0,-1.4622114896774292,1.462209701538086,1.7660318007983733e-06,1.1192688941955566,1.0,1.0,0.0,47.13101959228516,93.0,32257.615234375,-0.0,295.5599975585937,1.0,283.1499938964844,285.6373291015625,296.8224792480469,298.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,21701.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789210438728333,1.0,0.0,0.0,3.102874994277954,3.102891683578491,6.424241973945755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.09375,0.0,914.4495849609376,1895.4371337890625,0.0,1448.5390625,0.7676860094070435,1.0,0.0,3.0,1.0,0.0
17908380,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.7777348756790161,0.2028237730264663,0.1830113530158996,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7341631054878235,0.1691494584083557,0.1613494306802749,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.7599786520004272,0.1889149844646453,0.132859468460083,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7186997532844543,0.1577812582254409,0.1506566107273101,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.677108645439148,0.1323911845684051,0.6024231314659119,286.22967529296875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.2295837402344,1.0,0.3085009753704071,1.0,1.0,0.0,1.0,-1.4765712022781372,1.476569414138794,1.798047833290184e-06,1.1306135654449463,1.0,1.0,0.0,60.01517105102539,81.0,32834.984375,-0.0,334.3973083496094,1.0,283.1499938964844,285.6015319824219,296.8134765625,299.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,23119.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910552978515625,1.0,0.0,0.0,3.202648878097534,3.202666521072388,6.844030622232822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.322265625,0.0,1005.5298461914062,1895.4371337890625,0.0,1540.890869140625,0.7920648455619812,1.0,0.0,3.0,1.0,0.0
17908440,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.7777348756790161,0.2028237730264663,0.1830113530158996,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7341631054878235,0.1691494584083557,0.1613494306802749,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.7599786520004272,0.1889149844646453,0.132859468460083,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7186997532844543,0.1577812582254409,0.1506566107273101,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.677108645439148,0.1323911845684051,0.6024231314659119,286.22967529296875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.2295837402344,1.0,0.3085009753704071,1.0,1.0,0.0,1.0,-1.4765712022781372,1.476569414138794,1.798047833290184e-06,1.1306135654449463,1.0,1.0,0.0,60.01517105102539,81.0,32834.984375,-0.0,334.3973083496094,1.0,283.1499938964844,285.6015319824219,296.8134765625,299.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,23119.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910552978515625,1.0,0.0,0.0,3.202648878097534,3.202666521072388,6.844030622232822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.322265625,0.0,1005.5298461914062,1895.4371337890625,0.0,1540.890869140625,0.7920648455619812,1.0,0.0,3.0,1.0,0.0
17908500,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7718810439109802,0.2051557749509811,0.1850602775812149,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7283286452293396,0.1703914701938629,0.1625742465257644,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.7538071870803833,0.1905158162117004,0.133988156914711,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.7126318216323853,0.1588845998048782,0.1517692804336547,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.6699999570846558,0.1327881962060928,0.6045419573783875,286.2245788574219,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6810302734375,286.2239990234375,1.0,0.3129796683788299,1.0,1.0,0.0,1.0,-1.4857357740402222,1.485733985900879,1.8186962051913724e-06,1.137872338294983,1.0,1.0,0.0,63.28640365600586,81.0,33173.59765625,0.0,347.0467529296875,1.0,283.1499938964844,285.5860900878906,296.8165283203125,299.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,23905.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694457471370697,1.0,0.0,0.0,3.256667375564575,3.256685733795166,7.076852170939674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9990234375,0.0,1057.2734375,1895.4371337890625,0.0,1567.2900390625,0.8024871349334717,1.0,0.0,3.0,1.0,0.0
17908560,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.77116858959198,0.2076861560344696,0.1872966587543487,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7267810106277466,0.1717404574155807,0.1638569384813308,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.7524005770683289,0.1922521740198135,0.1351956129074096,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7108885049819946,0.1600695997476577,0.1529086381196975,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.6674250960350037,0.1332783997058868,0.6068097352981567,286.2255249023437,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6654052734375,286.2262268066406,1.0,0.3156936764717102,1.0,1.0,0.0,1.0,-1.4955002069473269,1.4954982995986938,1.840869913394272e-06,1.145610809326172,1.0,1.0,0.0,64.90222930908203,69.0,33473.1796875,0.0,355.9253234863281,1.0,283.1499938964844,285.58056640625,296.82586669921875,299.04949951171875,293.1499938964844,293.1499938964844,283.1499938964844,24430.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970928907394409,1.0,0.0,0.0,3.292231798171997,3.292250633239746,7.232262078105123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.25048828125,0.0,1092.2911376953125,1895.4371337890625,0.0,1587.886474609375,0.8139923214912415,1.0,0.0,3.0,1.0,0.0
17908620,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.7758247256278992,0.211495354771614,0.1906448453664779,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.7293766736984253,0.1737877875566482,0.1657467037439346,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.7556307911872864,0.1948659569025039,0.136983260512352,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.713483452796936,0.1618610173463821,0.1545652896165847,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.6687613725662231,0.1340905427932739,0.6102378368377686,286.22528076171875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459655761719,286.22589111328125,1.0,0.3174303472042084,1.0,1.0,0.0,1.0,-1.5100374221801758,1.510035514831543,1.8742058500720304e-06,1.1571321487426758,1.0,1.0,0.0,65.16213989257812,69.0,33954.71875,0.0,363.8197326660156,1.0,283.1499938964844,285.5668640136719,296.8475341796875,299.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,25424.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006005048751831,1.0,0.0,0.0,3.358508586883545,3.3585281372070312,7.526381864408904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.50732421875,0.0,1159.5958251953125,1895.4371337890625,0.0,1615.49560546875,0.8273321986198425,1.0,0.0,3.0,1.0,0.0
17908680,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.7791870832443237,0.2130107283592224,0.1919648498296737,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.7316895127296448,0.1746070832014084,0.1664860993623733,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.7583276033401489,0.1959040015935897,0.137682169675827,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7158201932907104,0.162577673792839,0.1552094966173172,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6706520915031433,0.1344328820705413,0.6116012930870056,286.227783203125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63916015625,286.2289428710937,1.0,0.3175120651721954,1.0,1.0,0.0,1.0,-1.515758991241455,1.5157572031021118,1.887432063085725e-06,1.1616661548614502,1.0,1.0,0.0,64.69657897949219,57.0,34123.9140625,0.0,365.4952697753906,1.0,283.1499938964844,285.5655822753906,296.85711669921875,299.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,25696.623046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019177079200745,1.0,0.0,0.0,3.3764631748199463,3.3764827251434326,7.607068823745067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6611328125,0.0,1178.29296875,1895.4371337890625,0.0,1625.9200439453125,0.8346210718154907,1.0,0.0,3.0,1.0,0.0
17908740,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.7983323931694031,0.2185157686471939,0.1967060267925262,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.7459940314292908,0.1775946617126464,0.1691162437200546,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.7747675180435181,0.1996528506278991,0.1401600986719131,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.7296449542045593,0.1651935577392578,0.1574905812740326,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.6837105751037598,0.1357422024011612,0.6165192723274231,286.2348327636719,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61773681640625,286.2361145019531,1.0,0.3153894543647766,1.0,1.0,0.0,1.0,-1.5362259149551392,1.5362240076065063,1.935231694005779e-06,1.1778802871704102,1.0,1.0,0.0,60.74798202514648,45.0,34769.203125,0.0,365.5843200683594,1.0,283.1499938964844,285.5552062988281,296.8953857421875,299.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,26905.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068520784378052,1.0,0.0,0.0,3.454944372177124,3.4549648761749268,7.96480946974043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.9765625,0.0,1262.381103515625,1895.4371337890625,0.0,1665.24267578125,0.8538665175437927,1.0,0.0,3.0,1.0,0.0
17908800,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.7983323931694031,0.2185157686471939,0.1967060267925262,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.7459940314292908,0.1775946617126464,0.1691162437200546,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.7747675180435181,0.1996528506278991,0.1401600986719131,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.7296449542045593,0.1651935577392578,0.1574905812740326,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.6837105751037598,0.1357422024011612,0.6165192723274231,286.2348327636719,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61773681640625,286.2361145019531,1.0,0.3153894543647766,1.0,1.0,0.0,1.0,-1.5362259149551392,1.5362240076065063,1.935231694005779e-06,1.1778802871704102,1.0,1.0,0.0,60.74798202514648,45.0,34769.203125,0.0,365.5843200683594,1.0,283.1499938964844,285.5552062988281,296.8953857421875,299.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,26905.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068520784378052,1.0,0.0,0.0,3.454944372177124,3.4549648761749268,7.96480946974043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.9765625,0.0,1262.381103515625,1895.4371337890625,0.0,1665.24267578125,0.8538665175437927,1.0,0.0,3.0,1.0,0.0
