time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8264698386192322,0.224081739783287,0.2014292627573013,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.7701935172080994,0.1806051433086395,0.1716903746128082,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8016254305839539,0.2033893465995788,0.1425728946924209,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.752061128616333,0.1678352355957031,0.1597158759832382,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.7060056328773499,0.1371142417192459,0.6213487386703491,286.2435913085937,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993957519531,286.2449645996094,1.0,0.3106160461902618,1.0,1.0,0.0,1.0,-1.5563530921936035,1.5563510656356812,1.982979711101507e-06,1.1938151121139526,1.0,1.0,0.0,54.35951614379883,33.0,35401.2109375,0.0,358.9815673828125,1.0,283.1499938964844,285.5469055175781,296.93365478515625,299.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28083.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119887471199036,1.0,0.0,0.0,3.5298080444335938,3.529829502105713,8.313721195918333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.896484375,0.0,1346.234375,1895.4371337890625,0.0,1706.619873046875,0.8722348213195801,1.0,0.0,3.0,1.0,0.0
17908920,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8264698386192322,0.224081739783287,0.2014292627573013,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.7701935172080994,0.1806051433086395,0.1716903746128082,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8016254305839539,0.2033893465995788,0.1425728946924209,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.752061128616333,0.1678352355957031,0.1597158759832382,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.7060056328773499,0.1371142417192459,0.6213487386703491,286.2435913085937,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993957519531,286.2449645996094,1.0,0.3106160461902618,1.0,1.0,0.0,1.0,-1.5563530921936035,1.5563510656356812,1.982979711101507e-06,1.1938151121139526,1.0,1.0,0.0,54.35951614379883,33.0,35401.2109375,0.0,358.9815673828125,1.0,283.1499938964844,285.5469055175781,296.93365478515625,299.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28083.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119887471199036,1.0,0.0,0.0,3.5298080444335938,3.529829502105713,8.313721195918333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.896484375,0.0,1346.234375,1895.4371337890625,0.0,1706.619873046875,0.8722348213195801,1.0,0.0,3.0,1.0,0.0
17908980,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.8668229579925537,0.2296591252088546,0.2061103284358978,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8079884052276611,0.1835872828960418,0.1741837561130523,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8389015197753906,0.2070624530315399,0.1449013501405716,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.7879581451416016,0.1704560965299606,0.1618667840957641,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.7368088960647583,0.1384955197572708,0.6259676814079285,286.2532653808594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.583251953125,286.2546691894531,1.0,0.3039629459381103,1.0,1.0,0.0,1.0,-1.5758897066116333,1.575887680053711,2.0300303731346503e-06,1.2092714309692385,1.0,1.0,0.0,46.33563995361328,25.0,36016.95703125,0.0,347.4706420898437,1.0,283.1499938964844,285.539794921875,296.9700622558594,299.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,29241.27734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171056270599365,1.0,0.0,0.0,3.601821184158325,3.6018435955047607,8.656405157125846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.79931640625,0.0,1430.322509765625,1895.4371337890625,0.0,1748.2733154296875,0.889911949634552,1.0,0.0,3.0,1.0,0.0
17909040,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.8668229579925537,0.2296591252088546,0.2061103284358978,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8079884052276611,0.1835872828960418,0.1741837561130523,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8389015197753906,0.2070624530315399,0.1449013501405716,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.7879581451416016,0.1704560965299606,0.1618667840957641,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.7368088960647583,0.1384955197572708,0.6259676814079285,286.2532653808594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.583251953125,286.2546691894531,1.0,0.3039629459381103,1.0,1.0,0.0,1.0,-1.5758897066116333,1.575887680053711,2.0300303731346503e-06,1.2092714309692385,1.0,1.0,0.0,46.33563995361328,25.0,36016.95703125,0.0,347.4706420898437,1.0,283.1499938964844,285.539794921875,296.9700622558594,299.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,29241.27734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171056270599365,1.0,0.0,0.0,3.601821184158325,3.6018435955047607,8.656405157125846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.79931640625,0.0,1430.322509765625,1895.4371337890625,0.0,1748.2733154296875,0.889911949634552,1.0,0.0,3.0,1.0,0.0
17909100,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.8932831287384033,0.2324424386024475,0.2084491401910781,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8298702239990234,0.1850575357675552,0.1754140257835388,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.8622393608093262,0.208865538239479,0.1460445970296859,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8107830286026001,0.1717490404844284,0.1629288345575332,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7559592723846436,0.1391784101724624,0.6282590627670288,286.2568359375,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758056640625,286.25750732421875,1.0,0.3007165491580963,1.0,1.0,0.0,1.0,-1.5855735540390017,1.585571527481079,2.053606749541359e-06,1.2169262170791626,1.0,1.0,0.0,42.327274322509766,25.0,36341.375,0.0,341.5591125488281,1.0,283.1499938964844,285.5334167480469,296.98779296875,299.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,29943.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196311354637146,1.0,0.0,0.0,3.644794464111328,3.644817352294922,8.86419627477153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.1044921875,0.0,1482.1312255859375,1895.4371337890625,0.0,1768.987548828125,0.8976585268974304,1.0,0.0,3.0,1.0,0.0
17909160,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26385498046875,0.9270435571670532,0.2352178990840912,0.2107823491096496,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.855876088142395,0.1865082532167434,0.1766282469034195,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.8913054466247559,0.2106404453516006,0.1471696943044662,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.8358159065246582,0.1730248928070068,0.1639771908521652,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.7800618410110474,0.1398502737283706,0.6305147409439087,286.2638854980469,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687255859375,286.2652587890625,1.0,0.2974518239498138,1.0,1.0,0.0,1.0,-1.595150351524353,1.5951482057571411,2.077091949104215e-06,1.2244954109191897,1.0,1.0,0.0,38.36214447021485,25.0,36621.17578125,0.0,335.6299743652344,1.0,283.1499938964844,285.533935546875,297.0046691894531,299.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,30378.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220538854598999,1.0,0.0,0.0,3.671185970306397,3.671209335327149,8.993030746751174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.94140625,0.0,1514.56103515625,1895.4371337890625,0.0,1788.953369140625,0.9069470167160034,1.0,0.0,3.0,1.0,0.0
17909220,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.9894608855247498,0.2407342344522476,0.2155084460973739,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752380371094,0.9107922315597534,0.1893438100814819,0.1790911257266998,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9541289806365968,0.2140998840332031,0.1494286358356475,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.8872314691543579,0.1755168288946151,0.1661142259836197,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27496337890625,0.8270457983016968,0.1411491185426712,0.6352865695953369,286.275390625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5552978515625,286.27691650390625,1.0,0.2938953638076782,1.0,1.0,0.0,1.0,-1.614717721939087,1.614715576171875,2.125593027813011e-06,1.2399494647979736,1.0,1.0,0.0,32.74930191040039,28.0,37226.0546875,0.0,330.1241760253906,1.0,283.1499938964844,285.5291748046875,297.03814697265625,299.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,31514.033203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268570065498352,1.0,0.0,0.0,3.7391765117645264,3.739200592041016,9.329218073617084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.29296875,0.0,1600.2786865234375,1895.4371337890625,0.0,1828.8037109375,0.9236463904380798,1.0,0.0,3.0,1.0,0.0
17909280,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.275390625,0.9894608855247498,0.2407342344522476,0.2155084460973739,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752380371094,0.9107922315597534,0.1893438100814819,0.1790911257266998,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9541289806365968,0.2140998840332031,0.1494286358356475,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.8872314691543579,0.1755168288946151,0.1661142259836197,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27496337890625,0.8270457983016968,0.1411491185426712,0.6352865695953369,286.275390625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5552978515625,286.27691650390625,1.0,0.2938953638076782,1.0,1.0,0.0,1.0,-1.614717721939087,1.614715576171875,2.125593027813011e-06,1.2399494647979736,1.0,1.0,0.0,32.74930191040039,28.0,37226.0546875,0.0,330.1241760253906,1.0,283.1499938964844,285.5291748046875,297.03814697265625,299.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,31514.033203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268570065498352,1.0,0.0,0.0,3.7391765117645264,3.739200592041016,9.329218073617084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.29296875,0.0,1600.2786865234375,1895.4371337890625,0.0,1828.8037109375,0.9236463904380798,1.0,0.0,3.0,1.0,0.0
17909340,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9889795184135436,0.2483045905828476,0.204228013753891,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.934211015701294,0.1920147538185119,0.1816002428531646,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9758747816085817,0.2173548638820648,0.1516956090927124,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9074040651321412,0.1778539419174194,0.1683061867952346,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8427404761314392,0.1423476636409759,0.6404919624328613,286.2683410644531,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5495300292969,286.26776123046875,1.0,0.2924955487251282,1.0,1.0,0.0,1.0,-1.61574387550354,1.615741729736328,2.1282291982061e-06,1.2408231496810913,1.0,1.0,0.0,31.2935848236084,31.0,37516.3671875,0.0,326.64532470703125,1.0,283.1499938964844,285.5072326660156,297.0671081542969,299.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,32640.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309625744819641,1.0,0.0,0.0,3.805396795272827,3.805421829223633,9.66258198786818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.8984375,0.0,1686.815673828125,1895.4371337890625,0.0,1863.1412353515625,0.9399129152297974,1.0,0.0,3.0,1.0,0.0
17909400,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9889795184135436,0.2483045905828476,0.204228013753891,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.934211015701294,0.1920147538185119,0.1816002428531646,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9758747816085817,0.2173548638820648,0.1516956090927124,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9074040651321412,0.1778539419174194,0.1683061867952346,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8427404761314392,0.1423476636409759,0.6404919624328613,286.2683410644531,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5495300292969,286.26776123046875,1.0,0.2924955487251282,1.0,1.0,0.0,1.0,-1.61574387550354,1.615741729736328,2.1282291982061e-06,1.2408231496810913,1.0,1.0,0.0,31.2935848236084,31.0,37516.3671875,0.0,326.64532470703125,1.0,283.1499938964844,285.5072326660156,297.0671081542969,299.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,32640.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309625744819641,1.0,0.0,0.0,3.805396795272827,3.805421829223633,9.66258198786818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.8984375,0.0,1686.815673828125,1895.4371337890625,0.0,1863.1412353515625,0.9399129152297974,1.0,0.0,3.0,1.0,0.0
17909460,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9862180948257446,0.256370335817337,0.1976614594459533,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9462932348251344,0.194168671965599,0.1836395412683487,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9858528971672058,0.2199783325195312,0.1535329222679138,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9187172651290894,0.1797314286231994,0.1700831055641174,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.850685715675354,0.1433561742305755,0.6449056267738342,286.2597045898437,284.95001220703125,296.0926513671875,294.0743103027344,296.0896301269531,297.5519104003906,286.2597045898437,1.0,0.2925882637500763,1.0,1.0,0.0,1.0,-1.6200639009475708,1.6200618743896484,2.1389701032603625e-06,1.244173526763916,1.0,1.0,0.0,30.785449981689453,31.0,37803.26171875,0.0,327.386474609375,1.0,283.1499938964844,285.4890441894531,297.0887145996094,299.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,33649.3125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332717180252075,1.0,0.0,0.0,3.8637773990631104,3.863802909851074,9.96133280750655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.9580078125,0.0,1765.64794921875,1895.4371337890625,0.0,1882.562255859375,0.9513063430786132,1.0,0.0,3.0,1.0,0.0
17909520,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9859015941619872,0.257786750793457,0.1969588547945022,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9478113055229188,0.1945342272520065,0.1839855909347534,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9870697259902954,0.2204238474369049,0.1538445353507995,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.920201301574707,0.1800495833158493,0.1703842580318451,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.8516782522201538,0.1435315459966659,0.6456793546676636,286.2601013183594,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55242919921875,286.2603454589844,1.0,0.292728990316391,1.0,1.0,0.0,1.0,-1.6213024854660034,1.6213003396987915,2.142064658983145e-06,1.245141863822937,1.0,1.0,0.0,30.748119354248047,49.0,37853.62109375,0.0,327.9048767089844,1.0,283.1499938964844,285.48809814453125,297.0926208496094,299.5839538574219,293.1499938964844,293.1499938964844,283.04998779296875,33762.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336020469665527,1.0,0.0,0.0,3.870245695114136,3.870271682739258,9.994713536798372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.08251953125,0.0,1774.5306396484375,1895.4371337890625,0.0,1885.3466796875,0.9548450112342834,1.0,0.0,3.0,1.0,0.0
17909580,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.9924177527427672,0.2647861540317535,0.2138603180646896,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9315525889396667,0.1968799829483032,0.1863119602203369,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9742148518562316,0.2232776880264282,0.1559238731861114,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9045482277870178,0.1820862591266632,0.1724151372909546,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.8383308053016663,0.1446152478456497,0.6510301828384399,286.2120056152344,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5466613769531,286.2154541015625,1.0,0.3006587326526642,1.0,1.0,0.0,1.0,-1.655723214149475,1.6557210683822632,2.229217670901562e-06,1.2720670700073242,1.0,1.0,0.0,33.02063751220703,67.0,38957.29296875,0.0,351.9380187988281,1.0,283.0511779785156,285.4217224121094,297.1388854980469,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405213117599487,1.0,0.0,0.0,3.924835205078125,3.924861907958984,1.0278652098349994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.82470703125,0.0,1850.683837890625,1895.4371337890625,0.0,1944.024658203125,0.9661626219749452,1.0,0.0,3.0,1.0,0.0
17909640,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.9924177527427672,0.2647861540317535,0.2138603180646896,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9315525889396667,0.1968799829483032,0.1863119602203369,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9742148518562316,0.2232776880264282,0.1559238731861114,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9045482277870178,0.1820862591266632,0.1724151372909546,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.8383308053016663,0.1446152478456497,0.6510301828384399,286.2120056152344,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5466613769531,286.2154541015625,1.0,0.3006587326526642,1.0,1.0,0.0,1.0,-1.655723214149475,1.6557210683822632,2.229217670901562e-06,1.2720670700073242,1.0,1.0,0.0,33.02063751220703,67.0,38957.29296875,0.0,351.9380187988281,1.0,283.0511779785156,285.4217224121094,297.1388854980469,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405213117599487,1.0,0.0,0.0,3.924835205078125,3.924861907958984,1.0278652098349994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.82470703125,0.0,1850.683837890625,1895.4371337890625,0.0,1944.024658203125,0.9661626219749452,1.0,0.0,3.0,1.0,0.0
17909700,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9967536926269532,0.2657688856124878,0.2304686605930328,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.913209080696106,0.1979265064001083,0.1874318420886993,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.9577102065086364,0.2245520204305648,0.1569204032421112,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.888584315776825,0.1829886436462402,0.1733941882848739,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.824413537979126,0.1450043320655822,0.6534476280212402,286.1011047363281,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5330505371094,286.0843505859375,1.0,0.3070218861103058,1.0,1.0,0.0,1.0,-1.6822794675827026,1.6822772026062012,2.29811098506616e-06,1.2929718494415283,1.0,1.0,0.0,35.32957458496094,67.0,40419.36328125,0.0,372.7099609375,1.0,282.7922058105469,285.2582702636719,297.20361328125,299.91522216796875,293.1499938964844,293.1499938964844,282.75,35011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751050591468811,1.0,0.0,0.0,3.9411940574646,3.941220760345459,1.0364512945670867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.4580078125,0.0,1873.9215087890625,1895.4371337890625,0.0,2034.5469970703125,0.9700552821159364,1.0,0.0,3.0,1.0,0.0
17909760,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9768859148025512,0.2653161883354187,0.2391770035028457,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.8804773092269897,0.1987920254468917,0.1884801834821701,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.920547604560852,0.2256150841712951,0.1578387767076492,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.8577442169189453,0.1837230175733566,0.1743139028549194,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7958751916885376,0.1451756507158279,0.6554152369499207,286.05908203125,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5118713378906,286.0600891113281,1.0,0.3143316507339477,1.0,1.0,0.0,1.0,-1.70087993144989,1.700877666473389,2.347679583181161e-06,1.3080496788024902,1.0,1.0,0.0,39.72549057006836,70.0,40898.71875,0.0,395.13226318359375,1.0,282.7547607421875,285.2281188964844,297.20526123046875,299.9058532714844,293.1499938964844,293.1499938964844,282.45001220703125,35235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572774887084961,1.0,0.0,0.0,3.953786373138428,3.953813314437866,1.043084921548143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.88330078125,0.0,1891.9407958984373,1895.4371337890625,0.0,2088.736083984375,0.9730509519577026,1.0,0.0,3.0,1.0,0.0
17909820,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.925076961517334,0.2665101289749145,0.2398777604103088,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.8389734625816345,0.1998490691184997,0.1899019926786422,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.8741965889930725,0.2269418984651565,0.1590933203697204,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.8186569213867188,0.1845900267362594,0.175548255443573,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.7560667991638184,0.1451016813516616,0.6570796966552734,285.86328125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48516845703125,285.8576965332031,1.0,0.3226735293865204,1.0,1.0,0.0,1.0,-1.706127643585205,1.706125259399414,2.361533233852242e-06,1.3121014833450315,1.0,1.0,0.0,47.14153289794922,70.0,42055.515625,0.0,420.1658325195313,1.0,282.4622497558594,285.0000915527344,297.2360534667969,300.0438537597656,293.1499938964844,293.1499938964844,282.45001220703125,35494.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712368369102478,1.0,0.0,0.0,3.968307733535767,3.968334913253784,1.0507610568311063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.74267578125,0.0,1912.863525390625,1895.4371337890625,0.0,2211.82958984375,0.9765052795410156,1.0,0.0,3.0,1.0,0.0
17909880,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.9157564640045166,0.2670243978500366,0.240297794342041,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.8320578932762146,0.2000692039728164,0.1901823878288269,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8664849400520325,0.227224975824356,0.1593429744243621,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.8117319941520691,0.1847647428512573,0.1757857501506805,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.7493100166320801,0.1450441181659698,0.6571654081344604,285.8528137207031,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.47967529296875,285.8514709472656,1.0,0.3245486319065094,1.0,1.0,0.0,1.0,-1.707655906677246,1.7076536417007446,2.365603222642676e-06,1.3133022785186768,1.0,1.0,0.0,48.75354766845703,73.0,42113.66796875,0.0,425.7372741699219,1.0,282.45635986328125,284.9931640625,297.22381591796875,300.0186767578125,293.1499938964844,293.1499938964844,282.1499938964844,35544.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721742391586304,1.0,0.0,0.0,3.971090078353882,3.9711172580718994,1.0522350066821673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.283203125,0.0,1916.8900146484373,1895.4371337890625,0.0,2220.170166015625,0.9771670699119568,1.0,0.0,3.0,1.0,0.0
17909940,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8846840858459473,0.2698448002338409,0.2429684400558471,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8052060008049011,0.2009224891662597,0.1913577914237976,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.8382368683815002,0.2283597588539123,0.1604138165712356,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7835869789123535,0.185400903224945,0.1767531782388687,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7241072654724121,0.144568532705307,0.6566932201385498,285.6406555175781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4546203613281,285.6391296386719,1.0,0.3328063786029815,1.0,1.0,0.0,1.0,-1.714156150817871,1.71415376663208,2.382963884883793e-06,1.3184114694595337,1.0,1.0,0.0,55.97576522827149,61.0,43303.33203125,0.0,450.6097412109375,1.0,282.1547546386719,284.7559509277344,297.23321533203125,300.1021728515625,293.1499938964844,293.1499938964844,281.8500061035156,35728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829028964042664,1.0,0.0,0.0,3.981386423110962,3.981413841247559,1.0576986824162304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.068359375,0.0,1931.83935546875,1895.4371337890625,0.0,2316.24267578125,0.9796161651611328,1.0,0.0,3.0,1.0,0.0
17910000,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8846840858459473,0.2698448002338409,0.2429684400558471,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8052060008049011,0.2009224891662597,0.1913577914237976,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.8382368683815002,0.2283597588539123,0.1604138165712356,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7835869789123535,0.185400903224945,0.1767531782388687,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7241072654724121,0.144568532705307,0.6566932201385498,285.6406555175781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4546203613281,285.6391296386719,1.0,0.3328063786029815,1.0,1.0,0.0,1.0,-1.714156150817871,1.71415376663208,2.382963884883793e-06,1.3184114694595337,1.0,1.0,0.0,55.97576522827149,61.0,43303.33203125,0.0,450.6097412109375,1.0,282.1547546386719,284.7559509277344,297.23321533203125,300.1021728515625,293.1499938964844,293.1499938964844,281.8500061035156,35728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829028964042664,1.0,0.0,0.0,3.981386423110962,3.981413841247559,1.0576986824162304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.068359375,0.0,1931.83935546875,1895.4371337890625,0.0,2316.24267578125,0.9796161651611328,1.0,0.0,3.0,1.0,0.0
17910060,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8814564943313599,0.2727475166320801,0.2456142753362655,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8002221584320068,0.2014831751585006,0.1920107454061508,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.8336803913116455,0.2291711568832397,0.1610752046108245,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7785347700119019,0.1857573240995407,0.1772098541259765,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.718325138092041,0.1438707262277603,0.6540802717208862,285.4286804199219,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315185546875,285.4267578125,1.0,0.3342316150665283,1.0,1.0,0.0,1.0,-1.7163251638412476,1.7163227796554563,2.3887773750175256e-06,1.3201189041137695,1.0,1.0,0.0,57.61311721801758,49.0,44385.28515625,0.0,456.6925048828125,1.0,281.857177734375,284.520263671875,297.24517822265625,300.17950439453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913150191307068,1.0,0.0,0.0,3.9875059127807617,3.9875333309173584,1.0609525133986608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.51220703125,0.0,1940.7608642578125,1895.4371337890625,0.0,2392.30078125,0.9810716509819032,1.0,0.0,3.0,1.0,0.0
17910120,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8814564943313599,0.2727475166320801,0.2456142753362655,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8002221584320068,0.2014831751585006,0.1920107454061508,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.8336803913116455,0.2291711568832397,0.1610752046108245,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7785347700119019,0.1857573240995407,0.1772098541259765,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.718325138092041,0.1438707262277603,0.6540802717208862,285.4286804199219,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315185546875,285.4267578125,1.0,0.3342316150665283,1.0,1.0,0.0,1.0,-1.7163251638412476,1.7163227796554563,2.3887773750175256e-06,1.3201189041137695,1.0,1.0,0.0,57.61311721801758,49.0,44385.28515625,0.0,456.6925048828125,1.0,281.857177734375,284.520263671875,297.24517822265625,300.17950439453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913150191307068,1.0,0.0,0.0,3.9875059127807617,3.9875333309173584,1.0609525133986608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.51220703125,0.0,1940.7608642578125,1895.4371337890625,0.0,2392.30078125,0.9810716509819032,1.0,0.0,3.0,1.0,0.0
17910180,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8953924179077148,0.2756596207618713,0.2481357604265213,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8103402853012085,0.2018526941537857,0.1923009753227234,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8436762690544128,0.2297640591859817,0.1614504903554916,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7882292866706848,0.1859399527311325,0.1773197203874588,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.7249619960784912,0.1430364102125167,0.6499983668327332,285.2091979980469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41046142578125,285.2069396972656,1.0,0.3311711549758911,1.0,1.0,0.0,1.0,-1.7153842449188232,1.7153818607330322,2.3862271518737543e-06,1.3193563222885132,1.0,1.0,0.0,55.00055313110352,37.0,45386.83203125,0.0,448.4962158203125,1.0,281.5572204589844,284.27801513671875,297.2610168457031,300.2574462890625,293.1499938964844,293.1499938964844,281.25,35904.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987114787101746,1.0,0.0,0.0,3.991141796112061,3.991169214248657,1.0628882591845468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.31201171875,0.0,1946.07470703125,1895.4371337890625,0.0,2459.650146484375,0.9819363951683044,1.0,0.0,3.0,1.0,0.0
17910240,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8953924179077148,0.2756596207618713,0.2481357604265213,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8103402853012085,0.2018526941537857,0.1923009753227234,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8436762690544128,0.2297640591859817,0.1614504903554916,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7882292866706848,0.1859399527311325,0.1773197203874588,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.7249619960784912,0.1430364102125167,0.6499983668327332,285.2091979980469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41046142578125,285.2069396972656,1.0,0.3311711549758911,1.0,1.0,0.0,1.0,-1.7153842449188232,1.7153818607330322,2.3862271518737543e-06,1.3193563222885132,1.0,1.0,0.0,55.00055313110352,37.0,45386.83203125,0.0,448.4962158203125,1.0,281.5572204589844,284.27801513671875,297.2610168457031,300.2574462890625,293.1499938964844,293.1499938964844,281.25,35904.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987114787101746,1.0,0.0,0.0,3.991141796112061,3.991169214248657,1.0628882591845468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.31201171875,0.0,1946.07470703125,1895.4371337890625,0.0,2459.650146484375,0.9819363951683044,1.0,0.0,3.0,1.0,0.0
17910300,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9080958962440492,0.2771021723747253,0.2493590861558914,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8196895718574524,0.2019948363304138,0.1923596113920211,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8535671234130859,0.2300107628107071,0.1615706980228424,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7978635430335999,0.1859924495220184,0.1772919744253158,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7321277856826782,0.1425923556089401,0.6476115584373474,285.0565795898437,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007873535156,285.03515625,1.0,0.3283909559249878,1.0,1.0,0.0,1.0,-1.7141690254211426,1.7141666412353516,2.3829486508475384e-06,1.3183815479278564,1.0,1.0,0.0,52.56241226196289,37.0,46303.3203125,0.0,440.6556701660156,1.0,281.2920837402344,284.0821838378906,297.29400634765625,300.4053955078125,293.1499938964844,293.1499938964844,281.25,35926.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045171499252319,1.0,0.0,0.0,3.992361545562744,3.992388963699341,1.0635379794621258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.27392578125,0.0,1947.859375,1895.4371337890625,0.0,2512.7958984375,0.9822264909744264,1.0,0.0,3.0,1.0,0.0
17910360,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9260787963867188,0.2784458994865417,0.2504675090312958,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8317372798919678,0.2020668536424636,0.1923303753137588,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8669686317443848,0.2301700115203857,0.1616123169660568,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8105241060256958,0.1859800368547439,0.1771817058324813,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7419262528419495,0.1420983970165252,0.6449103355407715,284.9812927246094,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907775878906,284.97900390625,1.0,0.3249306678771972,1.0,1.0,0.0,1.0,-1.7121399641036987,1.7121375799179075,2.377502141825971e-06,1.316771388053894,1.0,1.0,0.0,49.5817985534668,25.0,46323.5078125,0.0,430.76666259765625,1.0,281.2539367675781,284.0284423828125,297.2788391113281,300.3351745605469,293.1499938964844,293.1499938964844,280.95001220703125,35943.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055488467216492,1.0,0.0,0.0,3.993298530578613,3.99332594871521,1.0640371783665614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.0830078125,0.0,1949.2310791015625,1895.4371337890625,0.0,2522.2646484375,0.9824493527412416,1.0,0.0,3.0,1.0,0.0
17910420,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9760576486587524,0.2811816930770874,0.2526037096977234,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8692259788513184,0.2021948844194412,0.1921586096286773,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9088393449783324,0.2304726243019104,0.1616035848855972,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8459203243255615,0.1859409511089325,0.176852747797966,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7737235426902771,0.1411080211400985,0.6390809416770935,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8481750488281,1.0,0.3164285719394684,1.0,1.0,0.0,1.0,-1.7070943117141724,1.7070919275283811,2.363974090258125e-06,1.3127533197402954,0.8568961024284363,0.8568961024284363,0.0,42.30493927001953,25.0,46581.63671875,0.0,406.66845703125,1.0,280.9555969238281,283.9021911621094,297.281982421875,300.35845947265625,293.1499938964844,293.1499938964844,281.25,42901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810292661190033,1.0,0.0,0.0,3.76676344871521,3.76678991317749,9.46738396123692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.04931640625,0.0,1720.2855224609375,1895.4371337890625,0.0,2565.888671875,0.9361842274665833,1.0,0.0,3.0,1.0,0.0
17910480,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9760576486587524,0.2811816930770874,0.2526037096977234,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8692259788513184,0.2021948844194412,0.1921586096286773,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9088393449783324,0.2304726243019104,0.1616035848855972,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8459203243255615,0.1859409511089325,0.176852747797966,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7737235426902771,0.1411080211400985,0.6390809416770935,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8481750488281,1.0,0.3164285719394684,1.0,1.0,0.0,1.0,-1.7070943117141724,1.7070919275283811,2.363974090258125e-06,1.3127533197402954,0.8568961024284363,0.8568961024284363,0.0,42.30493927001953,25.0,46581.63671875,0.0,406.66845703125,1.0,280.9555969238281,283.9021911621094,297.281982421875,300.35845947265625,293.1499938964844,293.1499938964844,281.25,42901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810292661190033,1.0,0.0,0.0,3.76676344871521,3.76678991317749,9.46738396123692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.04931640625,0.0,1720.2855224609375,1895.4371337890625,0.0,2565.888671875,0.9361842274665833,1.0,0.0,3.0,1.0,0.0
17910540,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.2863514721393585,0.2558683753013611,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.892154335975647,0.203209176659584,0.1927568018436432,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9363662600517272,0.231880247592926,0.1622814834117889,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8671053647994995,0.186725839972496,0.1772510558366775,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7921856045722961,0.1408216059207916,0.6362881064414978,285.04638671875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3713684082031,285.0420227050781,1.0,0.3101510405540466,1.0,1.0,0.0,1.0,-1.6860805749893188,1.6860781908035278,2.311799789822544e-06,1.299018621444702,1.0,1.0,0.0,38.84351348876953,25.0,45827.9453125,0.0,390.2460021972656,1.0,281.2435913085937,284.0867614746094,297.2384033203125,300.1981506347656,293.1499938964844,293.1499938964844,280.95001220703125,33668.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954967021942139,1.0,0.0,0.0,3.864535331726074,3.864561080932617,9.96524136098742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.56787109375,0.0,1766.73779296875,1895.4371337890625,0.0,2430.325927734375,0.951806664466858,1.0,0.0,3.0,1.0,0.0
17910600,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.2863514721393585,0.2558683753013611,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.892154335975647,0.203209176659584,0.1927568018436432,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9363662600517272,0.231880247592926,0.1622814834117889,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8671053647994995,0.186725839972496,0.1772510558366775,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7921856045722961,0.1408216059207916,0.6362881064414978,285.04638671875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3713684082031,285.0420227050781,1.0,0.3101510405540466,1.0,1.0,0.0,1.0,-1.6860805749893188,1.6860781908035278,2.311799789822544e-06,1.299018621444702,1.0,1.0,0.0,38.84351348876953,25.0,45827.9453125,0.0,390.2460021972656,1.0,281.2435913085937,284.0867614746094,297.2384033203125,300.1981506347656,293.1499938964844,293.1499938964844,280.95001220703125,33668.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954967021942139,1.0,0.0,0.0,3.864535331726074,3.864561080932617,9.96524136098742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.56787109375,0.0,1766.73779296875,1895.4371337890625,0.0,2430.325927734375,0.951806664466858,1.0,0.0,3.0,1.0,0.0
17910660,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.996788501739502,0.2947210073471069,0.2306406050920486,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9241881370544434,0.2039407342672348,0.1934643536806106,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9699437618255616,0.2328110635280609,0.1629871129989624,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8960174322128296,0.1872627586126327,0.1777612268924713,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.816746175289154,0.140529602766037,0.6346335411071777,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38446044921875,284.8590087890625,1.0,0.305455595254898,1.0,1.0,0.0,1.0,-1.6797114610671997,1.6797090768814087,2.29161673814815e-06,1.2911361455917358,0.8599876165390015,0.8599876165390015,0.0,35.300045013427734,43.0,46048.87109375,0.0,371.218994140625,1.0,280.9564514160156,283.9078674316406,297.3121643066406,300.3511657714844,293.1499938964844,293.1499938964844,281.25,41008.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803088903427124,1.0,0.0,0.0,3.721472978591919,3.721498489379883,9.241086331712722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.66552734375,0.0,1652.3544921875,1895.4371337890625,0.0,2499.699951171875,0.9242397546768188,1.0,0.0,3.0,1.0,0.0
17910720,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.996788501739502,0.2947210073471069,0.2306406050920486,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9241881370544434,0.2039407342672348,0.1934643536806106,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9699437618255616,0.2328110635280609,0.1629871129989624,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8960174322128296,0.1872627586126327,0.1777612268924713,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.816746175289154,0.140529602766037,0.6346335411071777,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38446044921875,284.8590087890625,1.0,0.305455595254898,1.0,1.0,0.0,1.0,-1.6797114610671997,1.6797090768814087,2.29161673814815e-06,1.2911361455917358,0.8599876165390015,0.8599876165390015,0.0,35.300045013427734,43.0,46048.87109375,0.0,371.218994140625,1.0,280.9564514160156,283.9078674316406,297.3121643066406,300.3511657714844,293.1499938964844,293.1499938964844,281.25,41008.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803088903427124,1.0,0.0,0.0,3.721472978591919,3.721498489379883,9.241086331712722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.66552734375,0.0,1652.3544921875,1895.4371337890625,0.0,2499.699951171875,0.9242397546768188,1.0,0.0,3.0,1.0,0.0
