time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9980024695396424,0.3031739294528961,0.2374317497014999,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9174132347106934,0.2051434069871902,0.1944292336702346,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9640154242515564,0.2343481183052063,0.1638959050178527,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8899768590927124,0.1882364898920059,0.1785240769386291,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.810505211353302,0.1407011151313781,0.6347318887710571,285.0624389648437,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0625,1.0,0.308853268623352,1.0,1.0,0.0,1.0,-1.69112229347229,1.6911200284957886,2.3211775896925246e-06,1.2997984886169434,1.0,1.0,0.0,36.32790756225586,61.0,45791.78515625,0.0,380.419677734375,1.0,281.2432556152344,284.1014709472656,297.2691650390625,300.2065124511719,293.1499938964844,293.1499938964844,280.95001220703125,33050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905961871147156,1.0,0.0,0.0,3.829301834106445,3.82932710647583,9.78436105469882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.57275390625,0.0,1718.7974853515625,1895.4371337890625,0.0,2385.77783203125,0.943361759185791,1.0,0.0,3.0,1.0,0.0
17910840,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9980024695396424,0.3031739294528961,0.2374317497014999,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9174132347106934,0.2051434069871902,0.1944292336702346,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9640154242515564,0.2343481183052063,0.1638959050178527,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8899768590927124,0.1882364898920059,0.1785240769386291,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.810505211353302,0.1407011151313781,0.6347318887710571,285.0624389648437,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0625,1.0,0.308853268623352,1.0,1.0,0.0,1.0,-1.69112229347229,1.6911200284957886,2.3211775896925246e-06,1.2997984886169434,1.0,1.0,0.0,36.32790756225586,61.0,45791.78515625,0.0,380.419677734375,1.0,281.2432556152344,284.1014709472656,297.2691650390625,300.2065124511719,293.1499938964844,293.1499938964844,280.95001220703125,33050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905961871147156,1.0,0.0,0.0,3.829301834106445,3.82932710647583,9.78436105469882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.57275390625,0.0,1718.7974853515625,1895.4371337890625,0.0,2385.77783203125,0.943361759185791,1.0,0.0,3.0,1.0,0.0
17910900,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.305249273777008,0.2483628541231155,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9052101373672484,0.2056912630796432,0.1950952410697937,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9519009590148926,0.2350113838911056,0.1644966900348663,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8789920806884766,0.1886783689260482,0.1790816932916641,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8001073002815247,0.1407544910907745,0.6355812549591064,284.93194580078125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002685546875,284.9134826660156,1.0,0.3131548762321472,1.0,1.0,0.0,1.0,-1.7074509859085083,1.7074487209320068,2.364392685194616e-06,1.3126033544540403,0.949386477470398,0.949386477470398,0.0,38.07015609741211,61.0,47005.875,0.0,394.5688781738281,1.0,280.9930725097656,283.9238586425781,297.35028076171875,300.45916748046875,293.1499938964844,293.1499938964844,280.95001220703125,34679.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985681891441345,1.0,0.0,0.0,3.853393077850342,3.8534188270568848,9.907861340252566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.04638671875,0.0,1761.0159912109375,1895.4371337890625,0.0,2458.341552734375,0.948968470096588,1.0,0.0,3.0,1.0,0.0
17910960,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.3054181039333343,0.2637456357479095,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8883137702941895,0.2060437053442001,0.1955844461917877,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9323634505271912,0.2354237586259842,0.1649125665426254,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8628900051116943,0.1889396011829376,0.1794799864292144,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7846106290817261,0.1406092643737793,0.6357260942459106,284.90704345703125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3881225585937,284.9139709472656,1.0,0.3188985884189605,1.0,1.0,0.0,1.0,-1.727655053138733,1.7276525497436523,2.4185897018469404e-06,1.3284820318222046,0.9179497957229614,0.9179497957229614,0.0,40.7358283996582,64.0,47294.85546875,0.0,413.9260864257813,1.0,280.9560852050781,283.927490234375,297.354736328125,300.4424743652344,293.1499938964844,293.1499938964844,280.6499938964844,37428.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803026556968689,1.0,0.0,0.0,3.798253774642944,3.7982795238494873,9.626340897739285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.54052734375,0.0,1715.5736083984375,1895.4371337890625,0.0,2499.128662109375,0.939310908317566,1.0,0.0,3.0,1.0,0.0
17911020,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9800416231155396,0.3041066229343414,0.274061381816864,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8558506965637207,0.2064927518367767,0.1962856501340866,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8949118256568909,0.2359627783298492,0.1654984503984451,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.832641065120697,0.1892354935407638,0.1800337135791778,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7547212243080139,0.1400471925735473,0.6347220540046692,284.8403015136719,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568115234375,284.8546142578125,1.0,0.3263361155986786,1.0,1.0,0.0,1.0,-1.7415995597839355,1.741597056388855,2.456903757774853e-06,1.3398107290267944,0.8164337277412415,0.8164337277412415,0.0,46.35042572021485,64.0,47820.25390625,0.0,438.58636474609375,1.0,280.66131591796875,283.8646850585937,297.3661193847656,300.5287475585937,293.1499938964844,293.1499938964844,280.6499938964844,43888.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813975989818573,1.0,0.0,0.0,3.553800106048584,3.5538246631622314,8.427122111243079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.16455078125,0.0,1486.21728515625,1895.4371337890625,0.0,2599.85498046875,0.8899608850479126,1.0,0.0,3.0,1.0,0.0
17911080,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9741724729537964,0.3042330145835876,0.2740262150764465,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8505751490592957,0.2065600752830505,0.1963762640953064,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8890765905380249,0.2360484153032302,0.1655735522508621,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8277072906494141,0.189280703663826,0.1801048964262008,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.749908447265625,0.139962837100029,0.6345118284225464,284.8638000488281,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35400390625,284.87628173828125,1.0,0.3271727561950683,1.0,1.0,0.0,1.0,-1.740172028541565,1.7401695251464844,2.453023398629739e-06,1.3386976718902588,0.8242814540863037,0.8242814540863037,0.0,47.35078811645508,67.0,47796.17578125,0.0,441.0545043945313,1.0,280.6573791503906,283.88531494140625,297.35595703125,300.5061340332031,293.1499938964844,293.1499938964844,280.95001220703125,42952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139053583145142,1.0,0.0,0.0,3.530780792236328,3.5308048725128174,8.31830448078108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.6259765625,0.0,1454.851806640625,1895.4371337890625,0.0,2599.203125,0.8851463198661804,1.0,0.0,3.0,1.0,0.0
17911140,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9452435970306396,0.3075305223464966,0.2763299643993377,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8268707394599915,0.2076178342103958,0.1974390000104904,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8625956177711487,0.2373696714639663,0.1665171533823013,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8040311336517334,0.1901215016841888,0.180973395705223,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7276472449302673,0.1396694034337997,0.6336231231689453,285.03839111328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475341796875,285.0352478027344,1.0,0.3338797688484192,1.0,1.0,0.0,1.0,-1.7462077140808103,1.7462053298950195,2.469316768838325e-06,1.3432950973510742,0.9681332111358644,0.9681332111358644,0.0,53.127071380615234,70.0,47622.984375,0.0,461.6294250488281,1.0,280.9418029785156,284.02587890625,297.297119140625,300.35565185546875,293.1499938964844,293.1499938964844,280.6499938964844,32446.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038802742958069,1.0,0.0,0.0,3.693559169769287,3.693583011627197,9.10297671907756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.62109375,0.0,1555.2645263671875,1895.4371337890625,0.0,2506.954345703125,0.9124011993408204,1.0,0.0,3.0,1.0,0.0
17911200,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9452435970306396,0.3075305223464966,0.2763299643993377,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8268707394599915,0.2076178342103958,0.1974390000104904,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8625956177711487,0.2373696714639663,0.1665171533823013,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8040311336517334,0.1901215016841888,0.180973395705223,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7276472449302673,0.1396694034337997,0.6336231231689453,285.03839111328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475341796875,285.0352478027344,1.0,0.3338797688484192,1.0,1.0,0.0,1.0,-1.7462077140808103,1.7462053298950195,2.469316768838325e-06,1.3432950973510742,0.9681332111358644,0.9681332111358644,0.0,53.127071380615234,70.0,47622.984375,0.0,461.6294250488281,1.0,280.9418029785156,284.02587890625,297.297119140625,300.35565185546875,293.1499938964844,293.1499938964844,280.6499938964844,32446.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038802742958069,1.0,0.0,0.0,3.693559169769287,3.693583011627197,9.10297671907756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.62109375,0.0,1555.2645263671875,1895.4371337890625,0.0,2506.954345703125,0.9124011993408204,1.0,0.0,3.0,1.0,0.0
17911260,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9323468208312988,0.3094671070575714,0.2783816158771515,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8166159391403198,0.2080412805080413,0.1981005668640136,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8514199256896973,0.237850472331047,0.16708305478096,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7930157780647278,0.1904361695051193,0.1815197765827179,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7177895903587341,0.1393973529338836,0.6333788633346558,284.8686218261719,284.95001220703125,297.343505859375,294.3238525390625,297.34088134765625,297.343505859375,284.8603515625,1.0,0.3374982476234436,1.0,1.0,0.0,1.0,-1.750510334968567,1.7505078315734863,2.4811299681459782e-06,1.3466967344284058,0.8592574596405029,0.8592574596405029,0.0,56.166690826416016,70.0,48373.84765625,0.0,473.3288269042969,1.0,280.68096923828125,283.8354797363281,297.3682861328125,300.5744934082031,293.1499938964844,293.1499938964844,280.6499938964844,37563.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812778890132904,1.0,0.0,0.0,3.668491125106812,3.66851544380188,8.979832273325883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.380859375,0.0,1565.5947265625,1895.4371337890625,0.0,2588.80712890625,0.9081500172615052,1.0,0.0,3.0,1.0,0.0
17911320,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9240512251853944,0.3106219470500946,0.2794798612594604,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8099023699760437,0.2082021534442901,0.1983573287725448,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8444372415542603,0.2380246073007583,0.1672831624746322,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7860276699066162,0.1905343979597091,0.1817158609628677,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112258076667786,0.1391372829675674,0.6326819658279419,284.8818664550781,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33966064453125,284.8906555175781,1.0,0.3396556079387665,1.0,1.0,0.0,1.0,-1.751777172088623,1.7517746686935425,2.4846101496223127e-06,1.3476946353912354,0.8466072678565979,0.8466072678565979,0.0,58.15800094604492,58.0,48164.390625,0.0,480.05364990234375,1.0,280.65728759765625,283.8755187988281,297.3545837402344,300.5184936523437,293.1499938964844,293.1499938964844,280.95001220703125,40008.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144447207450867,1.0,0.0,0.0,3.569432497024536,3.5694563388824463,8.501423280904419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.3447265625,0.0,1474.6962890625,1895.4371337890625,0.0,2604.18310546875,0.890332818031311,1.0,0.0,3.0,1.0,0.0
17911380,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.930172562599182,0.3148286044597626,0.2829006314277649,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8121508359909058,0.2091663628816604,0.1990927308797836,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8467774987220764,0.2391936779022216,0.1679364889860153,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7881433367729187,0.1912978142499923,0.1822731643915176,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7117070555686951,0.1388952136039734,0.6309260725975037,285.0513916015625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0470275878906,1.0,0.3394654095172882,1.0,1.0,0.0,1.0,-1.756110668182373,1.7561081647872925,2.4964620024547912e-06,1.351049304008484,0.9953178763389589,0.9953178763389589,0.0,57.89553451538086,46.0,47934.73828125,0.0,481.9819946289063,1.0,280.9427795410156,284.0150146484375,297.3016052246094,300.37994384765625,293.1499938964844,293.1499938964844,280.6499938964844,31831.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055970072746277,1.0,0.0,0.0,3.734107732772827,3.734131813049317,9.303941510552248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.79638671875,0.0,1596.8603515625,1895.4371337890625,0.0,2522.706298828125,0.9211640357971193,1.0,0.0,3.0,1.0,0.0
17911440,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.930172562599182,0.3148286044597626,0.2829006314277649,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8121508359909058,0.2091663628816604,0.1990927308797836,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8467774987220764,0.2391936779022216,0.1679364889860153,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7881433367729187,0.1912978142499923,0.1822731643915176,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7117070555686951,0.1388952136039734,0.6309260725975037,285.0513916015625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0470275878906,1.0,0.3394654095172882,1.0,1.0,0.0,1.0,-1.756110668182373,1.7561081647872925,2.4964620024547912e-06,1.351049304008484,0.9953178763389589,0.9953178763389589,0.0,57.89553451538086,46.0,47934.73828125,0.0,481.9819946289063,1.0,280.9427795410156,284.0150146484375,297.3016052246094,300.37994384765625,293.1499938964844,293.1499938964844,280.6499938964844,31831.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055970072746277,1.0,0.0,0.0,3.734107732772827,3.734131813049317,9.303941510552248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.79638671875,0.0,1596.8603515625,1895.4371337890625,0.0,2522.706298828125,0.9211640357971193,1.0,0.0,3.0,1.0,0.0
17911500,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9412705898284912,0.3165967464447021,0.2846605479717254,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8190274238586426,0.209527239203453,0.199477344751358,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8540588021278381,0.239593967795372,0.1682787239551544,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7952417135238647,0.1915731579065323,0.1825665086507797,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7171738743782043,0.1387238204479217,0.6301608085632324,284.89239501953125,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3380126953125,284.87310791015625,1.0,0.3379133939743042,1.0,1.0,0.0,1.0,-1.7585322856903076,1.758529782295227,2.50315838457027e-06,1.3529698848724363,0.901103377342224,0.901103377342224,0.0,56.17215347290039,46.0,48784.484375,0.0,478.341552734375,1.0,280.6954650878906,283.8197021484375,297.3682556152344,300.6075134277344,293.1499938964844,293.1499938964844,280.6499938964844,35163.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137100338935852,1.0,0.0,0.0,3.750164031982422,3.750188827514648,9.384125405631494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.31689453125,0.0,1641.0560302734375,1895.4371337890625,0.0,2597.39990234375,0.9251027703285216,1.0,0.0,3.0,1.0,0.0
17911560,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9536017179489136,0.3180405795574188,0.2859587967395782,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8270131349563599,0.209692433476448,0.199617251753807,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8628075122833252,0.239751324057579,0.1683857440948486,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8036800026893616,0.1916680186986923,0.1826352626085281,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7235181331634521,0.1384070366621017,0.6285972595214844,284.859130859375,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33355712890625,284.8564758300781,1.0,0.3354848325252533,0.9592893719673156,0.9592893719673156,0.2000000029802322,1.0,-1.7585954666137695,1.579305648803711,0.1792897582054138,1.1745251417160034,0.8501311540603638,0.8501311540603638,0.0,54.01333999633789,34.0,47383.28515625,0.0,471.5274963378906,1.0,280.65692138671875,283.7901916503906,297.35406494140625,300.52813720703125,293.1499938964844,293.1499938964844,280.95001220703125,39893.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167015314102173,1.0,0.0,0.0,3.629983901977539,3.6300084590911865,8.792304129201511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.3251953125,0.0,1539.98486328125,1895.4371337890625,0.0,2625.038818359375,0.9030415415763856,1.0,0.0,3.0,1.0,0.0
17911620,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9872087836265564,0.3214545547962188,0.2887063026428222,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8534228801727295,0.2101978957653045,0.1998307257890701,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8923980593681335,0.2403184324502945,0.1685774773359298,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.829566240310669,0.1920194625854492,0.1827048361301422,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7446466088294983,0.1378842890262603,0.6250391006469727,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3289489746094,284.8027648925781,1.0,0.3286148607730865,0.8778681755065918,0.8778681755065918,0.6000000238418579,1.0,-1.758187174797058,0.9042544960975648,0.8539327383041382,0.5012615919113159,0.762766420841217,0.762766420841217,0.0,47.86831283569336,25.0,39265.88671875,0.0,451.8244323730469,1.0,280.94171142578125,283.6987609863281,297.1932983398437,299.91424560546875,293.1499938964844,293.1499938964844,281.25,44208.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896714806556702,1.0,0.0,0.0,3.401991844177246,3.402014970779419,7.722533723608649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.873046875,0.0,1331.6009521484375,1895.4371337890625,0.0,2377.393798828125,0.8538388609886169,1.0,0.0,3.0,1.0,0.0
17911680,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9872087836265564,0.3214545547962188,0.2887063026428222,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8534228801727295,0.2101978957653045,0.1998307257890701,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8923980593681335,0.2403184324502945,0.1685774773359298,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.829566240310669,0.1920194625854492,0.1827048361301422,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7446466088294983,0.1378842890262603,0.6250391006469727,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3289489746094,284.8027648925781,1.0,0.3286148607730865,0.8778681755065918,0.8778681755065918,0.6000000238418579,1.0,-1.758187174797058,0.9042544960975648,0.8539327383041382,0.5012615919113159,0.762766420841217,0.762766420841217,0.0,47.86831283569336,25.0,39265.88671875,0.0,451.8244323730469,1.0,280.94171142578125,283.6987609863281,297.1932983398437,299.91424560546875,293.1499938964844,293.1499938964844,281.25,44208.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896714806556702,1.0,0.0,0.0,3.401991844177246,3.402014970779419,7.722533723608649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.873046875,0.0,1331.6009521484375,1895.4371337890625,0.0,2377.393798828125,0.8538388609886169,1.0,0.0,3.0,1.0,0.0
17911740,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.3288508057594299,0.267327606678009,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8913396596908569,0.2109179347753524,0.2002004534006118,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9362107515335084,0.2411586493253708,0.1689248234033584,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8644877076148987,0.1925682127475738,0.1829195767641067,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7752655744552612,0.1375409662723541,0.622043251991272,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4971008300781,297.3424377441406,284.9372863769531,1.0,0.3203248381614685,0.7964469194412231,0.7964469194412231,1.0,1.0,-1.749031662940979,0.7628166675567627,0.9862149953842164,0.368502140045166,0.8070328831672668,0.8070328831672668,0.0,41.66885757446289,25.0,36323.05078125,0.0,423.05865478515625,1.0,281.2382507324219,283.8577880859375,297.1036071777344,299.4876403808594,293.1499938964844,293.1499938964844,281.54998779296875,38029.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741169273853302,1.0,0.0,0.0,3.2973058223724365,3.297327041625977,7.254571983139613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.69873046875,0.0,1188.754150390625,1895.4371337890625,0.0,1949.552978515625,0.8273781538009644,1.0,0.0,3.0,1.0,0.0
17911800,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.3288508057594299,0.267327606678009,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8913396596908569,0.2109179347753524,0.2002004534006118,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9362107515335084,0.2411586493253708,0.1689248234033584,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8644877076148987,0.1925682127475738,0.1829195767641067,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7752655744552612,0.1375409662723541,0.622043251991272,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4971008300781,297.3424377441406,284.9372863769531,1.0,0.3203248381614685,0.7964469194412231,0.7964469194412231,1.0,1.0,-1.749031662940979,0.7628166675567627,0.9862149953842164,0.368502140045166,0.8070328831672668,0.8070328831672668,0.0,41.66885757446289,25.0,36323.05078125,0.0,423.05865478515625,1.0,281.2382507324219,283.8577880859375,297.1036071777344,299.4876403808594,293.1499938964844,293.1499938964844,281.54998779296875,38029.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741169273853302,1.0,0.0,0.0,3.2973058223724365,3.297327041625977,7.254571983139613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.69873046875,0.0,1188.754150390625,1895.4371337890625,0.0,1949.552978515625,0.8273781538009644,1.0,0.0,3.0,1.0,0.0
17911860,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3346817791461944,0.2615612745285034,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.898694634437561,0.2115656435489654,0.200665533542633,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9448302388191224,0.2419291734695434,0.1693311780691146,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8713319897651672,0.1930998265743255,0.1832807213068008,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7807705998420715,0.1375919729471206,0.6215481162071228,285.0667419433594,284.95001220703125,297.74591064453125,294.31158447265625,297.52850341796875,297.3608093261719,285.0697937011719,1.0,0.3159227073192596,0.8093348145484924,0.8093348145484924,1.0,1.0,-1.7240196466445925,0.7531774044036865,0.9708422422409058,0.3576489984989166,0.9199087619781494,0.9199087619781494,0.0,40.053131103515625,25.0,35403.94140625,0.0,408.330078125,1.0,281.507080078125,283.992431640625,297.1101379394531,299.3682556152344,293.1499938964844,293.1499938964844,281.54998779296875,31476.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164530754089355,1.0,0.0,0.0,3.402261972427368,3.40228271484375,7.723760404587665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.953125,0.0,1243.0679931640625,1895.4371337890625,0.0,1742.937744140625,0.8482373356819153,1.0,0.0,3.0,1.0,0.0
17911920,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.3392024040222168,0.2536724209785461,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.90867680311203,0.2120440155267715,0.2010759860277176,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9558729529380798,0.242480993270874,0.1696930527687072,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8806171417236328,0.1935020536184311,0.1836176663637161,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7887840867042542,0.1377122551202774,0.621780514717102,285.04840087890625,284.95001220703125,297.7767944335937,294.309326171875,297.5505065917969,297.3755187988281,285.0422058105469,1.0,0.3134798407554626,0.8177337646484375,0.8177337646484375,1.0,1.0,-1.7161507606506348,0.7505060434341431,0.9656447172164916,0.3565978407859802,0.9373189806938172,0.9373189806938172,0.0,38.72359848022461,43.0,35382.5078125,0.0,399.9434814453125,1.0,281.5389709472656,283.9589233398437,297.16851806640625,299.4590148925781,293.1499938964844,293.1499938964844,281.25,30692.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088840007781982,1.0,0.0,0.0,3.501460075378418,3.501481771469116,8.180722943507135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3505859375,0.0,1336.0079345703125,1895.4371337890625,0.0,1681.556884765625,0.8678508400917053,1.0,0.0,3.0,1.0,0.0
17911980,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.3483846187591553,0.2562027275562286,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9068305492401124,0.2126551270484924,0.2018440216779709,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9538434147834778,0.2430763840675354,0.1702890843153,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8788105845451355,0.1939731389284134,0.1842388808727264,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7864349484443665,0.1376828104257583,0.6222241520881653,284.87615966796875,284.95001220703125,297.8544311523437,294.3029479980469,297.5992736816406,297.4008178710937,284.8857727050781,1.0,0.3155171573162079,0.8390206098556519,0.8390206098556519,1.0,1.0,-1.722082495689392,0.7556760907173157,0.9664064049720764,0.3602230846881866,0.8052487969398499,0.8052487969398499,0.0,39.205997467041016,61.0,35809.4296875,0.0,404.7360534667969,1.0,281.258544921875,283.802490234375,297.3127746582031,299.70819091796875,293.1499938964844,293.1499938964844,281.54998779296875,40691.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167904376983643,1.0,0.0,0.0,3.353873014450073,3.3538949489593506,7.505619237235805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.89111328125,0.0,1260.249267578125,1895.4371337890625,0.0,1745.695068359375,0.8433910012245178,1.0,0.0,3.0,1.0,0.0
17912040,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.3483846187591553,0.2562027275562286,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9068305492401124,0.2126551270484924,0.2018440216779709,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9538434147834778,0.2430763840675354,0.1702890843153,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8788105845451355,0.1939731389284134,0.1842388808727264,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7864349484443665,0.1376828104257583,0.6222241520881653,284.87615966796875,284.95001220703125,297.8544311523437,294.3029479980469,297.5992736816406,297.4008178710937,284.8857727050781,1.0,0.3155171573162079,0.8390206098556519,0.8390206098556519,1.0,1.0,-1.722082495689392,0.7556760907173157,0.9664064049720764,0.3602230846881866,0.8052487969398499,0.8052487969398499,0.0,39.205997467041016,61.0,35809.4296875,0.0,404.7360534667969,1.0,281.258544921875,283.802490234375,297.3127746582031,299.70819091796875,293.1499938964844,293.1499938964844,281.54998779296875,40691.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167904376983643,1.0,0.0,0.0,3.353873014450073,3.3538949489593506,7.505619237235805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.89111328125,0.0,1260.249267578125,1895.4371337890625,0.0,1745.695068359375,0.8433910012245178,1.0,0.0,3.0,1.0,0.0
17912100,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.3512301445007324,0.2654939293861389,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8964729309082031,0.2130821496248245,0.202185183763504,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9421142935752868,0.2435513287782669,0.1705444157123565,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8689802885055542,0.1943173855543136,0.184512510895729,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7771802544593811,0.1377032995223999,0.6222999095916748,285.031982421875,284.95001220703125,297.89288330078125,294.2994689941406,297.6181030273437,297.4035949707031,285.04840087890625,1.0,0.319143682718277,0.849664032459259,0.849664032459259,1.0,1.0,-1.7343666553497314,0.762516975402832,0.9718496799468994,0.3643862605094909,0.9079931378364564,0.9079931378364564,0.0,40.87182235717773,61.0,35498.515625,0.0,416.7242736816406,1.0,281.4947509765625,283.96441650390625,297.2525329589844,299.5307006835937,293.1499938964844,293.1499938964844,281.54998779296875,33664.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091472744941711,1.0,0.0,0.0,3.418662071228028,3.4186835289001465,7.798403203196358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.302734375,0.0,1274.3389892578125,1895.4371337890625,0.0,1683.6761474609375,0.8549010753631592,1.0,0.0,3.0,1.0,0.0
17912160,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9990000128746032,0.3529234230518341,0.2782106697559356,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8830875158309937,0.2136631160974502,0.2027643173933029,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9262380599975586,0.2442122101783752,0.1710225194692611,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.856387734413147,0.1948043406009674,0.1850063800811767,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7653310298919678,0.1377875506877899,0.6229929327964783,285.060546875,284.95001220703125,297.9310607910156,294.2958068847656,297.6331481933594,297.4001159667969,285.0584411621094,1.0,0.3242855072021484,0.8500053286552429,0.8500053286552429,1.0,1.0,-1.7523242235183716,0.771126925945282,0.9811972975730896,0.3691328465938568,0.9622719883918762,0.9622719883918762,0.0,43.30649566650391,79.0,35938.83984375,0.0,434.53564453125,1.0,281.5409545898437,283.9545288085937,297.267822265625,299.6058654785156,293.1499938964844,293.1499938964844,281.25,30660.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069222331047058,1.0,0.0,0.0,3.562408924102783,3.56243109703064,8.467999350614264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.205078125,0.0,1398.89501953125,1895.4371337890625,0.0,1665.8043212890625,0.8818231225013733,1.0,0.0,3.0,1.0,0.0
17912220,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.3512091934680938,0.3125288188457489,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8508461713790894,0.2142263501882553,0.203714981675148,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8893349766731262,0.2447303831577301,0.1717371642589569,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8265572190284729,0.1952354609966278,0.1858174204826355,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7373620271682739,0.1373952329158783,0.6232677102088928,284.8955078125,284.95001220703125,298.00360107421875,294.288330078125,297.6458740234375,297.3648986816406,284.902099609375,1.0,0.3376139104366302,0.8506606817245483,0.8506606817245483,1.0,1.0,-1.7968261241912842,0.7923141717910767,1.0045119524002075,0.3808237612247467,0.8538675904273987,0.8538675904273987,0.0,50.29691696166992,79.0,37212.6328125,0.0,483.0797424316406,1.0,281.2588806152344,283.775634765625,297.3548583984375,299.8398742675781,293.1499938964844,293.1499938964844,281.25,37893.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245604395866394,1.0,0.0,0.0,3.526795625686645,3.5268187522888184,8.299537626044184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.20947265625,0.0,1414.0550537109375,1895.4371337890625,0.0,1809.70556640625,0.8788350224494934,1.0,0.0,3.0,1.0,0.0
17912280,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3510173559188843,0.3142856359481811,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8493447303771973,0.21424300968647,0.2037430852651596,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8876561522483826,0.2447440028190612,0.1717552244663238,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8251473903656006,0.195247009396553,0.1858408600091934,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.736060619354248,0.1373668611049652,0.6232179403305054,284.8987731933594,284.95001220703125,298.0066223144531,294.2880249023437,297.6460266113281,297.3627624511719,284.9057006835937,1.0,0.3382479548454284,0.8506879806518555,0.8506879806518555,1.0,1.0,-1.7987383604049685,0.7932232022285461,1.005515217781067,0.3813356757164001,0.8546729683876038,0.8546729683876038,0.0,50.667293548583984,82.0,37236.20703125,0.0,485.4903869628906,1.0,281.25762939453125,283.7787170410156,297.3529357910156,299.83740234375,293.1499938964844,293.1499938964844,281.54998779296875,37907.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249221801757812,1.0,0.0,0.0,3.5231268405914307,3.5231499671936035,8.282278258775477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.56689453125,0.0,1410.3187255859375,1895.4371337890625,0.0,1812.70849609375,0.878222644329071,1.0,0.0,3.0,1.0,0.0
17912340,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9582456350326538,0.3504046201705932,0.3154419362545013,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8117139935493469,0.2149911820888519,0.2047372609376907,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8460094928741455,0.2455387860536575,0.1724932491779327,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7866170406341553,0.1958318352699279,0.1866925954818725,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.70100337266922,0.1367798596620559,0.6223149299621582,285.05792236328125,284.95001220703125,298.0810546875,294.27978515625,297.6618347167969,297.3315734863281,285.0539245605469,1.0,0.3484359979629516,0.851370632648468,0.851370632648468,1.0,1.0,-1.802008390426636,0.7947700619697571,1.007238268852234,0.3825090229511261,1.0,1.0,0.0,60.89360809326172,70.0,36800.2890625,0.0,518.995849609375,1.0,281.54254150390625,283.9186096191406,297.2710876464844,299.68310546875,293.1499938964844,293.1499938964844,281.25,31167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190161943435669,1.0,0.0,0.0,3.707478046417236,3.707501649856568,9.171712918032426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.001953125,0.0,1561.3330078125,1895.4371337890625,0.0,1763.9345703125,0.9147488474845886,1.0,0.0,3.0,1.0,0.0
17912400,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9582456350326538,0.3504046201705932,0.3154419362545013,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8117139935493469,0.2149911820888519,0.2047372609376907,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8460094928741455,0.2455387860536575,0.1724932491779327,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7866170406341553,0.1958318352699279,0.1866925954818725,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.70100337266922,0.1367798596620559,0.6223149299621582,285.05792236328125,284.95001220703125,298.0810546875,294.27978515625,297.6618347167969,297.3315734863281,285.0539245605469,1.0,0.3484359979629516,0.851370632648468,0.851370632648468,1.0,1.0,-1.802008390426636,0.7947700619697571,1.007238268852234,0.3825090229511261,1.0,1.0,0.0,60.89360809326172,70.0,36800.2890625,0.0,518.995849609375,1.0,281.54254150390625,283.9186096191406,297.2710876464844,299.68310546875,293.1499938964844,293.1499938964844,281.25,31167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190161943435669,1.0,0.0,0.0,3.707478046417236,3.707501649856568,9.171712918032426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.001953125,0.0,1561.3330078125,1895.4371337890625,0.0,1763.9345703125,0.9147488474845886,1.0,0.0,3.0,1.0,0.0
17912460,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9467948079109192,0.3523041009902954,0.3171586990356445,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8020169734954834,0.2152521312236786,0.2052965611219406,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8363459706306458,0.2456667274236679,0.1728560626506805,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7769666314125061,0.1959739327430725,0.1871238499879837,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6904200911521912,0.1359340995550155,0.6196296811103821,284.8549194335937,284.95001220703125,298.1543273925781,294.271240234375,297.6867370605469,297.318115234375,284.8593444824219,1.0,0.3510864675045013,0.851074755191803,0.851074755191803,1.0,1.0,-1.8028621673583984,0.7951476573944092,1.0077145099639893,0.3827227056026459,0.8503665924072266,0.8503665924072266,0.0,64.06565856933594,58.0,37320.13671875,0.0,529.1805419921875,1.0,281.2569274902344,283.7167663574219,297.3207397460937,299.833984375,293.1499938964844,293.1499938964844,281.54998779296875,39690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337737679481506,1.0,0.0,0.0,3.619209051132202,3.619233369827272,8.740184966882225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.15087890625,0.0,1526.56396484375,1895.4371337890625,0.0,1886.794921875,0.9002971649169922,1.0,0.0,3.0,1.0,0.0
17912520,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9467948079109192,0.3523041009902954,0.3171586990356445,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8020169734954834,0.2152521312236786,0.2052965611219406,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8363459706306458,0.2456667274236679,0.1728560626506805,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7769666314125061,0.1959739327430725,0.1871238499879837,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6904200911521912,0.1359340995550155,0.6196296811103821,284.8549194335937,284.95001220703125,298.1543273925781,294.271240234375,297.6867370605469,297.318115234375,284.8593444824219,1.0,0.3510864675045013,0.851074755191803,0.851074755191803,1.0,1.0,-1.8028621673583984,0.7951476573944092,1.0077145099639893,0.3827227056026459,0.8503665924072266,0.8503665924072266,0.0,64.06565856933594,58.0,37320.13671875,0.0,529.1805419921875,1.0,281.2569274902344,283.7167663574219,297.3207397460937,299.833984375,293.1499938964844,293.1499938964844,281.54998779296875,39690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337737679481506,1.0,0.0,0.0,3.619209051132202,3.619233369827272,8.740184966882225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.15087890625,0.0,1526.56396484375,1895.4371337890625,0.0,1886.794921875,0.9002971649169922,1.0,0.0,3.0,1.0,0.0
17912580,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9581623077392578,0.3560163080692291,0.3199125230312347,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.809107780456543,0.2159341424703598,0.205665186047554,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8431015610694885,0.2463627755641937,0.1730971932411193,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7837298512458801,0.1965008080005645,0.1873615980148315,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6950312852859497,0.1354279518127441,0.6162552833557129,285.03582763671875,284.95001220703125,298.226318359375,294.2625427246094,297.7182006835937,297.3173217773437,285.0329895019531,1.0,0.3489089906215668,0.8507789373397827,0.8507789373397827,1.0,1.0,-1.8031306266784668,0.7952644228935242,1.0078662633895874,0.3827065825462341,0.9884988069534302,0.9884988069534302,0.0,62.06224822998047,46.0,36701.26171875,0.0,523.2096557617188,1.0,281.5429077148437,283.888916015625,297.2274780273437,299.6332397460937,293.1499938964844,293.1499938964844,281.25,32323.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218676805496216,1.0,0.0,0.0,3.743024349212648,3.743048667907715,9.348427738586906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.0302734375,0.0,1610.938720703125,1895.4371337890625,0.0,1787.4156494140625,0.9236078262329102,1.0,0.0,3.0,1.0,0.0
