time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9581623077392578,0.3560163080692291,0.3199125230312347,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.809107780456543,0.2159341424703598,0.205665186047554,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8431015610694885,0.2463627755641937,0.1730971932411193,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7837298512458801,0.1965008080005645,0.1873615980148315,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6950312852859497,0.1354279518127441,0.6162552833557129,285.03582763671875,284.95001220703125,298.226318359375,294.2625427246094,297.7182006835937,297.3173217773437,285.0329895019531,1.0,0.3489089906215668,0.8507789373397827,0.8507789373397827,1.0,1.0,-1.8031306266784668,0.7952644228935242,1.0078662633895874,0.3827065825462341,0.9884988069534302,0.9884988069534302,0.0,62.06224822998047,46.0,36701.26171875,0.0,523.2096557617188,1.0,281.5429077148437,283.888916015625,297.2274780273437,299.6332397460937,293.1499938964844,293.1499938964844,281.25,32323.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218676805496216,1.0,0.0,0.0,3.743024349212648,3.743048667907715,9.348427738586906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.0302734375,0.0,1610.938720703125,1895.4371337890625,0.0,1787.4156494140625,0.9236078262329102,1.0,0.0,3.0,1.0,0.0
17912700,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9699125289916992,0.3576347529888153,0.3215171992778778,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8175566792488098,0.216213122010231,0.2059343010187149,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8517969846725464,0.2466002255678177,0.1732966601848602,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.792355477809906,0.1967120915651321,0.1875569224357605,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7021648287773132,0.1351832151412964,0.6149571537971497,284.8824768066406,284.95001220703125,298.2618408203125,294.2582397460937,297.7332763671875,297.3162536621094,284.8634338378906,1.0,0.3465908765792846,0.8506309986114502,0.8506309986114502,1.0,1.0,-1.804297924041748,0.7958030700683594,1.0084949731826782,0.3830084204673767,0.8939068913459778,0.8939068913459778,0.0,59.65904235839844,46.0,37493.61328125,0.0,516.5972900390625,1.0,281.2950744628906,283.6996459960937,297.3000793457031,299.8492736816406,293.1499938964844,293.1499938964844,281.25,35649.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300590872764587,1.0,0.0,0.0,3.7511587142944336,3.75118350982666,9.389103752255324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.6533203125,0.0,1645.9600830078125,1895.4371337890625,0.0,1855.563232421875,0.925621211528778,1.0,0.0,3.0,1.0,0.0
17912760,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9824944138526917,0.3589046895503998,0.3226348459720611,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8274644613265991,0.2163078188896179,0.2059719562530517,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8625251650810242,0.246600717306137,0.1732699573040008,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8028336763381958,0.1967543214559555,0.1875404417514801,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7108611464500427,0.1348157525062561,0.6129775047302246,284.8524169921875,284.95001220703125,298.2970275878906,294.2539367675781,297.74664306640625,297.31231689453125,284.8583374023437,1.0,0.3435551822185516,0.8508142828941345,0.8508142828941345,1.0,1.0,-1.8032584190368648,0.795321524143219,1.007936954498291,0.3827592134475708,0.8414493203163147,0.8414493203163147,0.0,56.81840896606445,34.0,37140.82421875,0.0,507.1939392089844,1.0,281.2568664550781,283.7095947265625,297.2882385253906,299.7866516113281,293.1499938964844,293.1499938964844,281.54998779296875,40806.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335960865020752,1.0,0.0,0.0,3.610402822494507,3.6104273796081534,8.697703606230789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0302734375,0.0,1525.1356201171875,1895.4371337890625,0.0,1885.29638671875,0.8993474245071411,1.0,0.0,3.0,1.0,0.0
17912820,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.3640060126781463,0.3179538547992706,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8496386408805847,0.2171038538217544,0.2063398659229278,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8872144222259521,0.24739670753479,0.1735049933195114,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8248289227485657,0.1973916143178939,0.1877738684415817,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7285763621330261,0.1344927698373794,0.6099377870559692,285.02764892578125,284.95001220703125,298.3663635253906,294.2455444335937,297.7807006835937,297.3186950683594,285.0205993652344,1.0,0.3353614807128906,0.851180911064148,0.851180911064148,1.0,1.0,-1.7853139638900757,0.7868201732635498,0.998493790626526,0.3781197667121887,0.9758046865463256,0.9758046865463256,0.0,51.06245040893555,25.0,36290.703125,0.0,480.7106628417969,1.0,281.54278564453125,283.8719787597656,297.2041931152344,299.5931701660156,293.1499938964844,293.1499938964844,281.25,32557.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205651998519897,1.0,0.0,0.0,3.7316970825195312,3.731721162796021,9.291932769883716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.921875,0.0,1599.6434326171875,1895.4371337890625,0.0,1776.674072265625,0.9212656617164612,1.0,0.0,3.0,1.0,0.0
17912880,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.3640060126781463,0.3179538547992706,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8496386408805847,0.2171038538217544,0.2063398659229278,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8872144222259521,0.24739670753479,0.1735049933195114,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8248289227485657,0.1973916143178939,0.1877738684415817,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7285763621330261,0.1344927698373794,0.6099377870559692,285.02764892578125,284.95001220703125,298.3663635253906,294.2455444335937,297.7807006835937,297.3186950683594,285.0205993652344,1.0,0.3353614807128906,0.851180911064148,0.851180911064148,1.0,1.0,-1.7853139638900757,0.7868201732635498,0.998493790626526,0.3781197667121887,0.9758046865463256,0.9758046865463256,0.0,51.06245040893555,25.0,36290.703125,0.0,480.7106628417969,1.0,281.54278564453125,283.8719787597656,297.2041931152344,299.5931701660156,293.1499938964844,293.1499938964844,281.25,32557.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205651998519897,1.0,0.0,0.0,3.7316970825195312,3.731721162796021,9.291932769883716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.921875,0.0,1599.6434326171875,1895.4371337890625,0.0,1776.674072265625,0.9212656617164612,1.0,0.0,3.0,1.0,0.0
17912940,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9990000128746032,0.3730295598506927,0.2888630032539367,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8775433897972107,0.2174836844205856,0.2066680043935775,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.918284237384796,0.2475980669260025,0.1736668199300766,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8503879904747009,0.1976527422666549,0.1879747211933136,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7497578859329224,0.1340705752372741,0.6073992848396301,284.8324279785156,284.95001220703125,298.4342346191406,294.237548828125,297.8251037597656,297.34539794921875,284.8395690917969,1.0,0.3256078064441681,0.8515474796295166,0.8515474796295166,1.0,1.0,-1.7578648328781128,0.7738105654716492,0.9840542674064636,0.3710216283798218,0.8088008761405945,0.8088008761405945,0.0,45.22792816162109,28.0,36124.578125,0.0,443.5899658203125,1.0,281.2569274902344,283.7030029296875,297.2585144042969,299.70758056640625,293.1499938964844,293.1499938964844,281.54998779296875,43153.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298858761787415,1.0,0.0,0.0,3.518118381500244,3.5181424617767334,8.258747925538046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.89501953125,0.0,1442.92236328125,1895.4371337890625,0.0,1854.1119384765625,0.8807569146156311,1.0,0.0,3.0,1.0,0.0
17913000,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9990000128746032,0.3730295598506927,0.2888630032539367,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8775433897972107,0.2174836844205856,0.2066680043935775,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.918284237384796,0.2475980669260025,0.1736668199300766,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8503879904747009,0.1976527422666549,0.1879747211933136,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7497578859329224,0.1340705752372741,0.6073992848396301,284.8324279785156,284.95001220703125,298.4342346191406,294.237548828125,297.8251037597656,297.34539794921875,284.8395690917969,1.0,0.3256078064441681,0.8515474796295166,0.8515474796295166,1.0,1.0,-1.7578648328781128,0.7738105654716492,0.9840542674064636,0.3710216283798218,0.8088008761405945,0.8088008761405945,0.0,45.22792816162109,28.0,36124.578125,0.0,443.5899658203125,1.0,281.2569274902344,283.7030029296875,297.2585144042969,299.70758056640625,293.1499938964844,293.1499938964844,281.54998779296875,43153.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298858761787415,1.0,0.0,0.0,3.518118381500244,3.5181424617767334,8.258747925538046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.89501953125,0.0,1442.92236328125,1895.4371337890625,0.0,1854.1119384765625,0.8807569146156311,1.0,0.0,3.0,1.0,0.0
17913060,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.3857627213001251,0.2697837948799133,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8990139961242676,0.2183275073766708,0.2071443349123001,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.943479299545288,0.2484088093042373,0.1739570796489715,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8702630400657654,0.1983330696821212,0.1883137375116348,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7662200331687927,0.1341325640678405,0.6062302589416504,285.0080261230469,284.95001220703125,298.5006408691406,294.23016357421875,297.8807067871094,297.3930969238281,285.0039367675781,1.0,0.3190569579601288,0.8524763584136963,0.8524763584136963,1.0,1.0,-1.7348663806915283,0.7630428671836853,0.9718234539031982,0.364909827709198,0.9295703768730164,0.9295703768730164,0.0,41.564449310302734,31.0,35214.1875,0.0,419.0538024902344,1.0,281.5419006347656,283.8707275390625,297.1688842773437,299.4878845214844,293.1499938964844,293.1499938964844,281.25,33228.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125670313835144,1.0,0.0,0.0,3.618232727050781,3.618255853652954,8.735469805287721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.48046875,0.0,1477.5526123046875,1895.4371337890625,0.0,1711.30615234375,0.8960462212562561,1.0,0.0,3.0,1.0,0.0
17913120,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.3857627213001251,0.2697837948799133,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8990139961242676,0.2183275073766708,0.2071443349123001,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.943479299545288,0.2484088093042373,0.1739570796489715,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8702630400657654,0.1983330696821212,0.1883137375116348,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7662200331687927,0.1341325640678405,0.6062302589416504,285.0080261230469,284.95001220703125,298.5006408691406,294.23016357421875,297.8807067871094,297.3930969238281,285.0039367675781,1.0,0.3190569579601288,0.8524763584136963,0.8524763584136963,1.0,1.0,-1.7348663806915283,0.7630428671836853,0.9718234539031982,0.364909827709198,0.9295703768730164,0.9295703768730164,0.0,41.564449310302734,31.0,35214.1875,0.0,419.0538024902344,1.0,281.5419006347656,283.8707275390625,297.1688842773437,299.4878845214844,293.1499938964844,293.1499938964844,281.25,33228.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125670313835144,1.0,0.0,0.0,3.618232727050781,3.618255853652954,8.735469805287721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.48046875,0.0,1477.5526123046875,1895.4371337890625,0.0,1711.30615234375,0.8960462212562561,1.0,0.0,3.0,1.0,0.0
17913180,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.3975604474544525,0.2572680711746216,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.915169894695282,0.2188414335250854,0.2077044248580932,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9603607058525084,0.2487338036298751,0.1742773652076721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8848636746406555,0.1987132281064987,0.188735693693161,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7784352898597717,0.1341424584388733,0.6062797904014587,284.85760498046875,284.95001220703125,298.5654602050781,294.2235717773437,297.9320678710937,297.434326171875,284.8680114746094,1.0,0.3150461912155151,0.853405237197876,0.853405237197876,1.0,1.0,-1.7214601039886477,0.756799578666687,0.9646605253219604,0.3614119291305542,0.7921457886695862,0.7921457886695862,0.0,39.34676742553711,49.0,35206.30078125,0.0,404.7861328125,1.0,281.258056640625,283.7451171875,297.23583984375,299.61651611328125,293.1499938964844,293.1499938964844,281.54998779296875,43252.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200114130973816,1.0,0.0,0.0,3.371057271957397,3.371079921722412,7.582729040223057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.244140625,0.0,1294.5311279296875,1895.4371337890625,0.0,1772.115234375,0.8495773077011108,1.0,0.0,3.0,1.0,0.0
17913240,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.3975604474544525,0.2572680711746216,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.915169894695282,0.2188414335250854,0.2077044248580932,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9603607058525084,0.2487338036298751,0.1742773652076721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8848636746406555,0.1987132281064987,0.188735693693161,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7784352898597717,0.1341424584388733,0.6062797904014587,284.85760498046875,284.95001220703125,298.5654602050781,294.2235717773437,297.9320678710937,297.434326171875,284.8680114746094,1.0,0.3150461912155151,0.853405237197876,0.853405237197876,1.0,1.0,-1.7214601039886477,0.756799578666687,0.9646605253219604,0.3614119291305542,0.7921457886695862,0.7921457886695862,0.0,39.34676742553711,49.0,35206.30078125,0.0,404.7861328125,1.0,281.258056640625,283.7451171875,297.23583984375,299.61651611328125,293.1499938964844,293.1499938964844,281.54998779296875,43252.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200114130973816,1.0,0.0,0.0,3.371057271957397,3.371079921722412,7.582729040223057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.244140625,0.0,1294.5311279296875,1895.4371337890625,0.0,1772.115234375,0.8495773077011108,1.0,0.0,3.0,1.0,0.0
17913300,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.4029847979545593,0.2589825987815857,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9134120345115662,0.2192674875259399,0.2079832106828689,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.958490550518036,0.2491189241409301,0.1744254827499389,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8832647204399109,0.1990543901920318,0.1889468431472778,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7768022418022156,0.134251981973648,0.6064223051071167,285.01544189453125,284.95001220703125,298.5972900390625,294.2206115722656,297.9559631347656,297.45184326171875,285.03173828125,1.0,0.3162209093570709,0.8538696765899658,0.8538696765899658,1.0,1.0,-1.724440097808838,0.758291482925415,0.9661486148834229,0.362087994813919,0.8906586170196533,0.8906586170196533,0.0,39.658878326416016,49.0,34726.28125,0.0,407.4124450683594,1.0,281.4944152832031,283.9122314453125,297.1587829589844,299.4033508300781,293.1499938964844,293.1499938964844,281.54998779296875,35139.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098885178565979,1.0,0.0,0.0,3.4152474403381348,3.415269136428833,7.782832085467817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46337890625,0.0,1281.3182373046875,1895.4371337890625,0.0,1689.6484375,0.8556573987007141,1.0,0.0,3.0,1.0,0.0
17913360,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4073553681373596,0.2655068039894104,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.906090497970581,0.2198596149682998,0.2085274159908294,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9508525133132936,0.2497005313634872,0.1748154908418655,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8766623735427856,0.1995475739240646,0.1894022822380066,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7708234786987305,0.1344595849514007,0.6073998212814331,285.0423278808594,284.95001220703125,298.6286926269531,294.2179260253906,297.9759521484375,297.4625549316406,285.0403137207031,1.0,0.3191717565059662,0.8543451428413391,0.8543451428413391,1.0,1.0,-1.735108494758606,0.7634018659591675,0.9717066287994384,0.3648573458194732,0.9381626844406128,0.9381626844406128,0.0,40.88287353515625,67.0,35037.82421875,0.0,417.1874694824219,1.0,281.5407409667969,283.904052734375,297.1681213378906,299.45819091796875,293.1499938964844,293.1499938964844,281.25,31683.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050415873527527,1.0,0.0,0.0,3.5462486743927,3.5462708473205566,8.391346568714653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.85546875,0.0,1389.397705078125,1895.4371337890625,0.0,1650.765380859375,0.8789867758750916,1.0,0.0,3.0,1.0,0.0
17913420,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4108771085739136,0.291703313589096,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.87862229347229,0.2204844653606414,0.2094568163156509,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.918304979801178,0.2500958144664764,0.1753847599029541,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8508970737457275,0.2000202983617782,0.1901755928993225,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7478726506233215,0.1343524158000946,0.6085537075996399,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9969482421875,297.45025634765625,284.90350341796875,1.0,0.3295790553092956,0.8552960157394409,0.8552960157394409,1.0,1.0,-1.770665168762207,0.7803593277931213,0.9903058409690856,0.3741969764232635,0.8313456177711487,0.8313456177711487,0.0,45.979530334472656,85.0,36071.63671875,0.0,453.6408081054688,1.0,281.2581481933594,283.7518615722656,297.2578125,299.6708984375,293.1499938964844,293.1499938964844,281.54998779296875,39303.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187768220901489,1.0,0.0,0.0,3.448627471923828,3.448650360107422,7.935711892059771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.55078125,0.0,1343.8150634765625,1895.4371337890625,0.0,1761.968994140625,0.8630855679512024,1.0,0.0,3.0,1.0,0.0
17913480,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4108771085739136,0.291703313589096,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.87862229347229,0.2204844653606414,0.2094568163156509,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.918304979801178,0.2500958144664764,0.1753847599029541,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8508970737457275,0.2000202983617782,0.1901755928993225,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7478726506233215,0.1343524158000946,0.6085537075996399,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9969482421875,297.45025634765625,284.90350341796875,1.0,0.3295790553092956,0.8552960157394409,0.8552960157394409,1.0,1.0,-1.770665168762207,0.7803593277931213,0.9903058409690856,0.3741969764232635,0.8313456177711487,0.8313456177711487,0.0,45.979530334472656,85.0,36071.63671875,0.0,453.6408081054688,1.0,281.2581481933594,283.7518615722656,297.2578125,299.6708984375,293.1499938964844,293.1499938964844,281.54998779296875,39303.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187768220901489,1.0,0.0,0.0,3.448627471923828,3.448650360107422,7.935711892059771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.55078125,0.0,1343.8150634765625,1895.4371337890625,0.0,1761.968994140625,0.8630855679512024,1.0,0.0,3.0,1.0,0.0
17913540,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.4096830487251282,0.3303678035736084,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8446853160858154,0.2214817553758621,0.2105141729116439,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8800556063652039,0.2509761452674866,0.1760516315698623,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8194558024406433,0.2008198201656341,0.1910633593797683,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7195205092430115,0.1341365277767181,0.6087862253189087,285.09100341796875,284.95001220703125,298.75,294.2104187011719,298.0004577636719,297.4070129394531,285.0909729003906,1.0,0.3447030782699585,0.8562468886375427,0.8562468886375427,1.0,1.0,-1.8204970359802248,0.8041422963142395,1.01635479927063,0.3873068392276764,1.0,1.0,0.0,54.22224044799805,103.0,36429.5078125,0.0,510.46728515625,1.0,281.5412902832031,283.91729736328125,297.19903564453125,299.56414794921875,293.1499938964844,293.1499938964844,281.25,30449.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71177077293396,1.0,0.0,0.0,3.6652774810791016,3.6653008460998535,8.964107109932229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.03173828125,0.0,1508.5321044921875,1895.4371337890625,0.0,1704.8551025390625,0.9047986268997192,1.0,0.0,3.0,1.0,0.0
17913600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.4096830487251282,0.3303678035736084,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8446853160858154,0.2214817553758621,0.2105141729116439,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8800556063652039,0.2509761452674866,0.1760516315698623,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8194558024406433,0.2008198201656341,0.1910633593797683,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7195205092430115,0.1341365277767181,0.6087862253189087,285.09100341796875,284.95001220703125,298.75,294.2104187011719,298.0004577636719,297.4070129394531,285.0909729003906,1.0,0.3447030782699585,0.8562468886375427,0.8562468886375427,1.0,1.0,-1.8204970359802248,0.8041422963142395,1.01635479927063,0.3873068392276764,1.0,1.0,0.0,54.22224044799805,103.0,36429.5078125,0.0,510.46728515625,1.0,281.5412902832031,283.91729736328125,297.19903564453125,299.56414794921875,293.1499938964844,293.1499938964844,281.25,30449.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71177077293396,1.0,0.0,0.0,3.6652774810791016,3.6653008460998535,8.964107109932229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.03173828125,0.0,1508.5321044921875,1895.4371337890625,0.0,1704.8551025390625,0.9047986268997192,1.0,0.0,3.0,1.0,0.0
17913660,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9847979545593262,0.403519868850708,0.3649494051933288,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8047442436218262,0.2223165184259414,0.2118773162364959,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8367263078689575,0.2515029013156891,0.1768929362297058,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7784041166305542,0.2014923244714737,0.1922585666179657,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6810486316680908,0.1336544603109359,0.6093437075614929,284.91729736328125,284.95001220703125,298.80712890625,294.206787109375,297.9887390136719,297.3387756347656,284.9164733886719,1.0,0.3626313507556915,0.8556954264640808,0.8556954264640808,1.0,1.0,-1.8616409301757808,0.8234483599662781,1.0381925106048584,0.3989940583705902,0.9128350615501404,0.9128350615501404,0.0,67.31550598144531,91.0,37930.10546875,0.0,581.1300659179688,1.0,281.2574157714844,283.7098999023437,297.2832946777344,299.8152160644531,293.1499938964844,293.1499938964844,280.95001220703125,35684.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319566011428833,1.0,0.0,0.0,3.702568531036377,3.702593088150024,9.147438504442108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.11572265625,0.0,1590.047119140625,1895.4371337890625,0.0,1871.491943359375,0.9164928197860718,1.0,0.0,3.0,1.0,0.0
17913720,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9847979545593262,0.403519868850708,0.3649494051933288,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8047442436218262,0.2223165184259414,0.2118773162364959,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8367263078689575,0.2515029013156891,0.1768929362297058,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7784041166305542,0.2014923244714737,0.1922585666179657,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6810486316680908,0.1336544603109359,0.6093437075614929,284.91729736328125,284.95001220703125,298.80712890625,294.206787109375,297.9887390136719,297.3387756347656,284.9164733886719,1.0,0.3626313507556915,0.8556954264640808,0.8556954264640808,1.0,1.0,-1.8616409301757808,0.8234483599662781,1.0381925106048584,0.3989940583705902,0.9128350615501404,0.9128350615501404,0.0,67.31550598144531,91.0,37930.10546875,0.0,581.1300659179688,1.0,281.2574157714844,283.7098999023437,297.2832946777344,299.8152160644531,293.1499938964844,293.1499938964844,280.95001220703125,35684.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319566011428833,1.0,0.0,0.0,3.702568531036377,3.702593088150024,9.147438504442108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.11572265625,0.0,1590.047119140625,1895.4371337890625,0.0,1871.491943359375,0.9164928197860718,1.0,0.0,3.0,1.0,0.0
17913780,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9567670226097108,0.402314692735672,0.36245197057724,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7833760976791382,0.223084807395935,0.2128685712814331,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8159008622169495,0.2518365979194641,0.1773286610841751,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7581794261932373,0.2021236270666122,0.1931207776069641,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6610727906227112,0.1331552565097808,0.6082876324653625,284.8435974121094,284.95001220703125,298.8609313964844,294.20074462890625,297.9952392578125,297.3067932128906,284.8558044433594,1.0,0.3699197471141815,0.8551439642906189,0.8551439642906189,1.0,1.0,-1.8652899265289309,0.825295090675354,1.0399948358535769,0.3993305563926697,0.7842515707015991,0.7842515707015991,0.0,75.4226303100586,79.0,37876.76171875,0.0,607.84716796875,1.0,280.9593811035156,283.6606750488281,297.2495422363281,299.81011962890625,293.1499938964844,293.1499938964844,281.25,44883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461654543876648,1.0,0.0,0.0,3.340301513671875,3.3403241634368896,7.444998573191697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.34814453125,0.0,1275.9652099609375,1895.4371337890625,0.0,1992.3697509765625,0.8455089926719666,1.0,0.0,3.0,1.0,0.0
17913840,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9567670226097108,0.402314692735672,0.36245197057724,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7833760976791382,0.223084807395935,0.2128685712814331,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8159008622169495,0.2518365979194641,0.1773286610841751,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7581794261932373,0.2021236270666122,0.1931207776069641,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6610727906227112,0.1331552565097808,0.6082876324653625,284.8435974121094,284.95001220703125,298.8609313964844,294.20074462890625,297.9952392578125,297.3067932128906,284.8558044433594,1.0,0.3699197471141815,0.8551439642906189,0.8551439642906189,1.0,1.0,-1.8652899265289309,0.825295090675354,1.0399948358535769,0.3993305563926697,0.7842515707015991,0.7842515707015991,0.0,75.4226303100586,79.0,37876.76171875,0.0,607.84716796875,1.0,280.9593811035156,283.6606750488281,297.2495422363281,299.81011962890625,293.1499938964844,293.1499938964844,281.25,44883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461654543876648,1.0,0.0,0.0,3.340301513671875,3.3403241634368896,7.444998573191697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.34814453125,0.0,1275.9652099609375,1895.4371337890625,0.0,1992.3697509765625,0.8455089926719666,1.0,0.0,3.0,1.0,0.0
17913900,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9543852806091307,0.4040145576000213,0.3633584976196289,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7816170454025269,0.2238956242799759,0.2134811729192733,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8139239549636841,0.2525154948234558,0.177659124135971,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7565226554870605,0.2028353810310363,0.1936543732881546,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6589292287826538,0.133280947804451,0.6082714796066284,284.9979248046875,284.95001220703125,298.8866271972656,294.19683837890625,298.0072631835937,297.3075561523437,285.0108947753906,1.0,0.3710944354534149,0.8548682332038879,0.8548682332038879,1.0,1.0,-1.8681273460388184,0.8266347646713257,1.041492581367493,0.4000100791454315,0.8761106133460999,0.8761106133460999,0.0,76.48970031738281,79.0,37382.8203125,0.0,613.2922973632812,1.0,281.1944274902344,283.81787109375,297.1534118652344,299.5701599121094,293.1499938964844,293.1499938964844,281.25,35809.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368646264076233,1.0,0.0,0.0,3.390987157821656,3.3910086154937744,7.67265362355829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.609375,0.0,1262.3177490234375,1895.4371337890625,0.0,1912.9315185546875,0.8507472276687622,1.0,0.0,3.0,1.0,0.0
17913960,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9584026336669922,0.4062557220458984,0.3651558458805084,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7845337390899658,0.2249352037906646,0.2143485248088836,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8165225982666016,0.2534400820732116,0.1782191544771194,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7591986656188965,0.2037635594606399,0.194420650601387,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6608597040176392,0.1336481422185897,0.6093056201934814,285.01446533203125,284.95001220703125,298.9115600585937,294.1924133300781,298.0215759277344,297.3130798339844,285.0121154785156,1.0,0.3711601495742798,0.8547189831733704,0.8547189831733704,1.0,1.0,-1.8741589784622192,0.8295029997825623,1.0446559190750122,0.4015640914440155,0.9087547659873962,0.9087547659873962,0.0,75.90414428710938,67.0,37588.70703125,0.0,615.8092651367188,1.0,281.2406005859375,283.8077392578125,297.14959716796875,299.6038513183594,293.1499938964844,293.1499938964844,280.95001220703125,32675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321255803108215,1.0,0.0,0.0,3.502016305923462,3.50203824043274,8.183321824617451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.755859375,0.0,1350.8115234375,1895.4371337890625,0.0,1872.9129638671875,0.8696966171264648,1.0,0.0,3.0,1.0,0.0
17914020,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9747352004051208,0.4097320735454559,0.3683288097381592,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.797940731048584,0.2266934961080551,0.2159235477447509,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8286319971084595,0.2547596395015716,0.1791172325611114,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7717446684837341,0.2053417861461639,0.1958156526088714,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6715351343154907,0.1343666017055511,0.6117459535598755,284.8902587890625,284.95001220703125,298.959228515625,294.1820373535156,298.045654296875,297.3177490234375,284.8986511230469,1.0,0.3686477541923523,0.85442054271698,0.85442054271698,1.0,1.0,-1.8855465650558472,0.8349001407623291,1.050646424293518,0.4045719802379608,0.8023834228515625,0.8023834228515625,0.0,71.91671752929688,55.0,38061.70703125,0.0,611.3375244140625,1.0,280.9588928222656,283.689697265625,297.2117004394531,299.7576904296875,293.1499938964844,293.1499938964844,281.25,40895.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427475452423096,1.0,0.0,0.0,3.3237712383270264,3.323793172836304,7.371494916696975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.97509765625,0.0,1232.9630126953125,1895.4371337890625,0.0,1963.0433349609373,0.8375919461250305,1.0,0.0,3.0,1.0,0.0
17914080,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9747352004051208,0.4097320735454559,0.3683288097381592,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.797940731048584,0.2266934961080551,0.2159235477447509,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8286319971084595,0.2547596395015716,0.1791172325611114,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7717446684837341,0.2053417861461639,0.1958156526088714,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6715351343154907,0.1343666017055511,0.6117459535598755,284.8902587890625,284.95001220703125,298.959228515625,294.1820373535156,298.045654296875,297.3177490234375,284.8986511230469,1.0,0.3686477541923523,0.85442054271698,0.85442054271698,1.0,1.0,-1.8855465650558472,0.8349001407623291,1.050646424293518,0.4045719802379608,0.8023834228515625,0.8023834228515625,0.0,71.91671752929688,55.0,38061.70703125,0.0,611.3375244140625,1.0,280.9588928222656,283.689697265625,297.2117004394531,299.7576904296875,293.1499938964844,293.1499938964844,281.25,40895.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427475452423096,1.0,0.0,0.0,3.3237712383270264,3.323793172836304,7.371494916696975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.97509765625,0.0,1232.9630126953125,1895.4371337890625,0.0,1963.0433349609373,0.8375919461250305,1.0,0.0,3.0,1.0,0.0
17914140,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4146453738212585,0.3717198371887207,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8218582272529602,0.229105606675148,0.2177022248506546,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8518016934394836,0.2568251490592956,0.180165097117424,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.795698881149292,0.2075234800577163,0.1973937749862671,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6926698684692383,0.1356382369995117,0.6152687668800354,285.0408020019531,284.95001220703125,299.0041809082031,294.1697692871094,298.0738830566406,297.331787109375,285.03741455078125,1.0,0.3636884093284607,0.8541220426559448,0.8541220426559448,1.0,1.0,-1.8990370035171509,0.8413127064704895,1.0577242374420166,0.4081031084060669,0.9359299540519714,0.9359299540519714,0.0,64.94168090820312,43.0,37923.21875,0.0,598.7006225585938,1.0,281.24053955078125,283.81689453125,297.1408386230469,299.6094970703125,293.1499938964844,293.1499938964844,280.95001220703125,31276.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324052453041077,1.0,0.0,0.0,3.5228841304779053,3.5229063034057617,8.281138548227318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.20849609375,0.0,1362.1826171875,1895.4371337890625,0.0,1875.265869140625,0.8732231259346008,1.0,0.0,3.0,1.0,0.0
17914200,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4146453738212585,0.3717198371887207,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8218582272529602,0.229105606675148,0.2177022248506546,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8518016934394836,0.2568251490592956,0.180165097117424,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.795698881149292,0.2075234800577163,0.1973937749862671,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6926698684692383,0.1356382369995117,0.6152687668800354,285.0408020019531,284.95001220703125,299.0041809082031,294.1697692871094,298.0738830566406,297.331787109375,285.03741455078125,1.0,0.3636884093284607,0.8541220426559448,0.8541220426559448,1.0,1.0,-1.8990370035171509,0.8413127064704895,1.0577242374420166,0.4081031084060669,0.9359299540519714,0.9359299540519714,0.0,64.94168090820312,43.0,37923.21875,0.0,598.7006225585938,1.0,281.24053955078125,283.81689453125,297.1408386230469,299.6094970703125,293.1499938964844,293.1499938964844,280.95001220703125,31276.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324052453041077,1.0,0.0,0.0,3.5228841304779053,3.5229063034057617,8.281138548227318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.20849609375,0.0,1362.1826171875,1895.4371337890625,0.0,1875.265869140625,0.8732231259346008,1.0,0.0,3.0,1.0,0.0
17914260,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.4221451580524444,0.3478299677371979,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8421932458877563,0.2311621308326721,0.2195869386196136,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8733434081077576,0.2583286464214325,0.1812168806791305,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.816773533821106,0.2093837410211563,0.1990817040205001,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7117646932601929,0.1368388533592224,0.619960606098175,284.86865234375,284.95001220703125,299.0466003417969,294.1557922363281,298.10577392578125,297.3560485839844,284.87567138671875,1.0,0.3557672500610351,0.8539575934410095,0.8539575934410095,1.0,1.0,-1.8816546201705933,0.8329374194145203,1.0487172603607178,0.4037313461303711,0.8001332879066467,0.8001332879066467,0.0,59.17570495605469,31.0,38014.46875,0.0,567.6826171875,1.0,280.9585266113281,283.6582336425781,297.195068359375,299.7528076171875,293.1499938964844,293.1499938964844,281.25,41317.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454398274421692,1.0,0.0,0.0,3.3570444583892822,3.3570666313171387,7.51982099700399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.54736328125,0.0,1267.603271484375,1895.4371337890625,0.0,1986.131103515625,0.8445265889167786,1.0,0.0,3.0,1.0,0.0
17914320,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.4221451580524444,0.3478299677371979,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8421932458877563,0.2311621308326721,0.2195869386196136,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8733434081077576,0.2583286464214325,0.1812168806791305,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.816773533821106,0.2093837410211563,0.1990817040205001,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7117646932601929,0.1368388533592224,0.619960606098175,284.86865234375,284.95001220703125,299.0466003417969,294.1557922363281,298.10577392578125,297.3560485839844,284.87567138671875,1.0,0.3557672500610351,0.8539575934410095,0.8539575934410095,1.0,1.0,-1.8816546201705933,0.8329374194145203,1.0487172603607178,0.4037313461303711,0.8001332879066467,0.8001332879066467,0.0,59.17570495605469,31.0,38014.46875,0.0,567.6826171875,1.0,280.9585266113281,283.6582336425781,297.195068359375,299.7528076171875,293.1499938964844,293.1499938964844,281.25,41317.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454398274421692,1.0,0.0,0.0,3.3570444583892822,3.3570666313171387,7.51982099700399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.54736328125,0.0,1267.603271484375,1895.4371337890625,0.0,1986.131103515625,0.8445265889167786,1.0,0.0,3.0,1.0,0.0
17914380,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.4365089535713196,0.3152041137218475,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8723565936088562,0.2337699681520462,0.2215950191020965,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9052316546440125,0.2604785859584808,0.1823537200689315,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8447118401527405,0.2117397785186767,0.2008714377880096,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7363288998603821,0.1386093497276306,0.6257659196853638,285.0033874511719,284.95001220703125,299.0867004394531,294.14031982421875,298.1576843261719,297.4185485839844,284.9983215332031,1.0,0.3453944325447082,0.853793203830719,0.853793203830719,1.0,1.0,-1.8553816080093384,0.8203856348991394,1.0349960327148438,0.3968181014060974,0.9051688313484192,0.9051688313484192,0.0,52.14792251586914,34.0,37202.984375,0.0,527.200927734375,1.0,281.2404479980469,283.78375244140625,297.10009765625,299.5428161621094,293.1499938964844,293.1499938964844,280.95001220703125,32639.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327455878257751,1.0,0.0,0.0,3.501213550567627,3.5012354850769043,8.179570158972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.48876953125,0.0,1349.7337646484375,1895.4371337890625,0.0,1878.130615234375,0.8692115545272827,1.0,0.0,3.0,1.0,0.0
17914440,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.4365089535713196,0.3152041137218475,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8723565936088562,0.2337699681520462,0.2215950191020965,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9052316546440125,0.2604785859584808,0.1823537200689315,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8447118401527405,0.2117397785186767,0.2008714377880096,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7363288998603821,0.1386093497276306,0.6257659196853638,285.0033874511719,284.95001220703125,299.0867004394531,294.14031982421875,298.1576843261719,297.4185485839844,284.9983215332031,1.0,0.3453944325447082,0.853793203830719,0.853793203830719,1.0,1.0,-1.8553816080093384,0.8203856348991394,1.0349960327148438,0.3968181014060974,0.9051688313484192,0.9051688313484192,0.0,52.14792251586914,34.0,37202.984375,0.0,527.200927734375,1.0,281.2404479980469,283.78375244140625,297.10009765625,299.5428161621094,293.1499938964844,293.1499938964844,280.95001220703125,32639.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327455878257751,1.0,0.0,0.0,3.501213550567627,3.5012354850769043,8.179570158972638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.48876953125,0.0,1349.7337646484375,1895.4371337890625,0.0,1878.130615234375,0.8692115545272827,1.0,0.0,3.0,1.0,0.0
