time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.4448380768299103,0.3011308312416076,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8875848054885864,0.2350092828273773,0.2227538526058197,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9221765995025636,0.2614207863807678,0.1830332726240158,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8587115406990051,0.2128607481718063,0.2019106298685073,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7484550476074219,0.1395928561687469,0.6297576427459717,284.8565979003906,284.95001220703125,299.10595703125,294.1320495605469,298.187255859375,297.456787109375,284.8422546386719,1.0,0.3418237268924713,0.853710949420929,0.853710949420929,1.0,1.0,-1.8467223644256592,0.8162781596183777,1.0304442644119265,0.3944345116615295,0.8039378523826599,0.8039378523826599,0.0,49.37248992919922,34.0,37666.82421875,0.0,512.65234375,1.0,281.0012512207031,283.6190185546875,297.1623229980469,299.73052978515625,293.1499938964844,293.1499938964844,280.95001220703125,38306.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394444346427917,1.0,0.0,0.0,3.45238995552063,3.452412366867065,7.953036629260168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.025390625,0.0,1340.5518798828125,1895.4371337890625,0.0,1934.8486328125,0.8598122596740723,1.0,0.0,3.0,1.0,0.0
17914560,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.4530102610588074,0.2898653447628021,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9006869792938232,0.2361628413200378,0.2237705290317535,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.93697851896286,0.2622357308864593,0.1835546791553497,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8709712028503418,0.2139000594615936,0.2028213888406753,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7592793107032776,0.1405716985464096,0.633695662021637,284.875732421875,284.95001220703125,299.1247253417969,294.1235046386719,298.216064453125,297.49383544921875,284.88525390625,1.0,0.3390478491783142,0.8540897369384766,0.8540897369384766,1.0,1.0,-1.840861439704895,0.8135289549827576,1.027332425117493,0.3928847908973694,0.783703088760376,0.783703088760376,0.0,47.26243591308594,37.0,37167.23828125,0.0,502.1520080566406,1.0,280.9597473144531,283.6795654296875,297.1413269042969,299.6428527832031,293.1499938964844,293.1499938964844,281.25,42302.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410656213760376,1.0,0.0,0.0,3.2571444511413574,3.257166147232056,7.078925818859716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4990234375,0.0,1180.522216796875,1895.4371337890625,0.0,1948.6683349609373,0.8245624303817749,1.0,0.0,3.0,1.0,0.0
17914620,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4647883176803589,0.2765732109546661,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9187453389167786,0.2382056266069412,0.2254207283258438,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9553703665733336,0.2639118731021881,0.184489220380783,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.887156069278717,0.2157399952411651,0.2042995244264602,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7738837599754333,0.1422615945339203,0.6401694416999817,285.03253173828125,284.95001220703125,299.1496887207031,294.1112976074219,298.2565002441406,297.546630859375,285.03253173828125,1.0,0.3364203870296478,0.8546096086502075,0.8546096086502075,1.0,1.0,-1.837546706199646,0.8120181560516357,1.0255285501480105,0.3919852674007416,0.8943599462509155,0.8943599462509155,0.0,44.95215606689453,37.0,36768.703125,0.0,492.7484436035156,1.0,281.2193908691406,283.8223876953125,297.05377197265625,299.4381103515625,293.1499938964844,293.1499938964844,281.25,32455.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294555306434631,1.0,0.0,0.0,3.377230167388916,3.377251148223877,7.610525472045993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.35546875,0.0,1225.8070068359375,1895.4371337890625,0.0,1850.5079345703125,0.8432721495628357,1.0,0.0,3.0,1.0,0.0
17914680,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.4701621234416961,0.2711234390735626,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9273096323013306,0.2392111867666244,0.2263224571943283,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.963071584701538,0.2647485435009002,0.1850427389144897,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8944454193115234,0.2166463732719421,0.2051091343164444,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7805898189544678,0.1431082785129547,0.6436984539031982,285.02081298828125,284.95001220703125,299.16082763671875,294.10552978515625,298.2745666503906,297.5701599121094,285.0170593261719,1.0,0.3356481194496155,0.854847252368927,0.854847252368927,1.0,1.0,-1.8379580974578853,0.812244176864624,1.0257139205932615,0.3920840322971344,0.9027469754219056,0.9027469754219056,0.0,44.07609939575195,57.0,36846.08984375,0.0,490.2756958007813,1.0,281.2395935058594,283.8025817871094,297.0617370605469,299.4691162109375,293.1499938964844,293.1499938964844,280.95001220703125,31903.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276147603988647,1.0,0.0,0.0,3.439938545227051,3.439959764480591,7.895773137533979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.68603515625,0.0,1282.8951416015625,1895.4371337890625,0.0,1835.122314453125,0.8551675081253052,1.0,0.0,3.0,1.0,0.0
17914740,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4838848710060119,0.2758116424083709,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9255117774009703,0.2420007586479187,0.2290922999382019,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9601948857307434,0.2668072581291199,0.1866194754838943,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8928967118263245,0.2191521525382995,0.207605555653572,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7807295918464661,0.1455546617507934,0.655173122882843,284.9064025878906,284.95001220703125,299.1952209472656,294.08660888671875,298.3210754394531,297.6250305175781,284.91485595703125,1.0,0.3414835035800934,0.8556047677993774,0.8556047677993774,1.0,1.0,-1.8655580282211304,0.8255440592765808,1.0400140285491943,0.3991355001926422,0.8076518774032593,0.8076518774032593,0.0,45.46803283691406,77.0,37664.828125,0.0,512.90087890625,1.0,280.9599609375,283.68902587890625,297.1224060058594,299.6348571777344,293.1499938964844,293.1499938964844,281.25,39661.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395272254943848,1.0,0.0,0.0,3.292546510696411,3.292567729949951,7.233643941617629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.814453125,0.0,1195.37353515625,1895.4371337890625,0.0,1935.5538330078125,0.8298633694648743,1.0,0.0,3.0,1.0,0.0
17914800,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4838848710060119,0.2758116424083709,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9255117774009703,0.2420007586479187,0.2290922999382019,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9601948857307434,0.2668072581291199,0.1866194754838943,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8928967118263245,0.2191521525382995,0.207605555653572,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7807295918464661,0.1455546617507934,0.655173122882843,284.9064025878906,284.95001220703125,299.1952209472656,294.08660888671875,298.3210754394531,297.6250305175781,284.91485595703125,1.0,0.3414835035800934,0.8556047677993774,0.8556047677993774,1.0,1.0,-1.8655580282211304,0.8255440592765808,1.0400140285491943,0.3991355001926422,0.8076518774032593,0.8076518774032593,0.0,45.46803283691406,77.0,37664.828125,0.0,512.90087890625,1.0,280.9599609375,283.68902587890625,297.1224060058594,299.6348571777344,293.1499938964844,293.1499938964844,281.25,39661.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395272254943848,1.0,0.0,0.0,3.292546510696411,3.292567729949951,7.233643941617629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.814453125,0.0,1195.37353515625,1895.4371337890625,0.0,1935.5538330078125,0.8298633694648743,1.0,0.0,3.0,1.0,0.0
17914860,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.4924953281879425,0.3002907633781433,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9012754559516908,0.2453971207141876,0.2322598695755005,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9337942600250244,0.2695687711238861,0.1884898394346237,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8714528679847717,0.222195416688919,0.21046182513237,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7634027004241943,0.1481721997261047,0.6673509478569031,285.0787048339844,284.95001220703125,299.2281494140625,294.0668640136719,298.3434753417969,297.6365051269531,285.07745361328125,1.0,0.354348361492157,0.8556872010231018,0.8556872010231018,1.0,1.0,-1.919039726257324,0.8511554598808289,1.0678842067718506,0.413000077009201,0.9711909294128418,0.9711909294128418,0.0,50.91547775268555,97.0,38235.109375,0.0,567.482666015625,1.0,281.2406921386719,283.8252258300781,297.0558166503906,299.5279235839844,293.1499938964844,293.1499938964844,280.95001220703125,29900.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732820987701416,1.0,0.0,0.0,3.539119005203247,3.5391409397125244,8.357640126632759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.5498046875,0.0,1369.023193359375,1895.4371337890625,0.0,1878.765380859375,0.8760207891464233,1.0,0.0,3.0,1.0,0.0
17914920,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.4924953281879425,0.3002907633781433,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9012754559516908,0.2453971207141876,0.2322598695755005,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9337942600250244,0.2695687711238861,0.1884898394346237,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8714528679847717,0.222195416688919,0.21046182513237,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7634027004241943,0.1481721997261047,0.6673509478569031,285.0787048339844,284.95001220703125,299.2281494140625,294.0668640136719,298.3434753417969,297.6365051269531,285.07745361328125,1.0,0.354348361492157,0.8556872010231018,0.8556872010231018,1.0,1.0,-1.919039726257324,0.8511554598808289,1.0678842067718506,0.413000077009201,0.9711909294128418,0.9711909294128418,0.0,50.91547775268555,97.0,38235.109375,0.0,567.482666015625,1.0,281.2406921386719,283.8252258300781,297.0558166503906,299.5279235839844,293.1499938964844,293.1499938964844,280.95001220703125,29900.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732820987701416,1.0,0.0,0.0,3.539119005203247,3.5391409397125244,8.357640126632759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.5498046875,0.0,1369.023193359375,1895.4371337890625,0.0,1878.765380859375,0.8760207891464233,1.0,0.0,3.0,1.0,0.0
17914980,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4945328831672668,0.3392968773841858,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686861395835876,0.2484027445316314,0.2355579733848571,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8957595229148865,0.271749198436737,0.1903974413871765,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412490487098694,0.2248732149600982,0.2134413123130798,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7381523847579956,0.1502530574798584,0.678989052772522,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.33953857421875,297.60064697265625,284.9312744140625,1.0,0.3725281655788421,0.855769693851471,0.855769693851471,1.0,1.0,-1.989675760269165,0.8850393295288086,1.1046364307403564,0.4314261078834533,0.8846259713172913,0.8846259713172913,0.0,60.05298614501953,115.0,40108.6015625,0.0,650.5585327148438,1.0,280.9576110839844,283.642822265625,297.12677001953125,299.77734375,293.1499938964844,293.1499938964844,281.25,35894.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536070942878723,1.0,0.0,0.0,3.565746068954468,3.5657691955566406,8.483872306896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.43212890625,0.0,1440.6630859375,1895.4371337890625,0.0,2056.73779296875,0.8862976431846619,1.0,0.0,3.0,1.0,0.0
17915040,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4945328831672668,0.3392968773841858,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686861395835876,0.2484027445316314,0.2355579733848571,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8957595229148865,0.271749198436737,0.1903974413871765,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412490487098694,0.2248732149600982,0.2134413123130798,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7381523847579956,0.1502530574798584,0.678989052772522,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.33953857421875,297.60064697265625,284.9312744140625,1.0,0.3725281655788421,0.855769693851471,0.855769693851471,1.0,1.0,-1.989675760269165,0.8850393295288086,1.1046364307403564,0.4314261078834533,0.8846259713172913,0.8846259713172913,0.0,60.05298614501953,115.0,40108.6015625,0.0,650.5585327148438,1.0,280.9576110839844,283.642822265625,297.12677001953125,299.77734375,293.1499938964844,293.1499938964844,281.25,35894.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536070942878723,1.0,0.0,0.0,3.565746068954468,3.5657691955566406,8.483872306896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.43212890625,0.0,1440.6630859375,1895.4371337890625,0.0,2056.73779296875,0.8862976431846619,1.0,0.0,3.0,1.0,0.0
17915100,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.4938799142837524,0.3621257245540619,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8521372079849243,0.2500397861003876,0.237153485417366,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8774202466011047,0.2729964554309845,0.1912795603275299,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.826044499874115,0.2263222187757492,0.2148762196302414,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7251163721084595,0.1512254774570465,0.6840511560440063,285.0831604003906,284.95001220703125,299.2752380371094,294.03619384765625,298.33062744140625,297.57012939453125,285.0982360839844,1.0,0.3827508687973022,0.8558109402656555,0.8558109402656555,1.0,1.0,-2.0278661251068115,0.9033962488174438,1.1244698762893677,0.4413967728614807,1.0,1.0,0.0,65.77263641357422,115.0,40041.4609375,0.0,700.4884033203125,1.0,281.2008056640625,283.8060607910156,297.0486145019531,299.5975646972656,293.1499938964844,293.1499938964844,281.25,31677.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513059973716736,1.0,0.0,0.0,3.654195785522461,3.654219150543213,8.909983648663911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.52783203125,0.0,1505.458984375,1895.4371337890625,0.0,2036.76025390625,0.905061662197113,1.0,0.0,3.0,1.0,0.0
17915160,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9990000128746032,0.4926401674747467,0.3855577707290649,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8374015092849731,0.2519088387489319,0.2390343397855758,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8608956933021545,0.2745279967784881,0.1924203634262085,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8118675351142883,0.2279796302318573,0.2165672034025192,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7126125693321228,0.1522897183895111,0.6896510124206543,285.1376342773437,284.95001220703125,299.2904052734375,294.0257568359375,298.3202514648437,297.5370788574219,285.1415405273437,1.0,0.3935809433460235,0.854924738407135,0.854924738407135,1.0,1.0,-2.068388223648072,0.9228180050849916,1.1455702781677246,0.4518821537494659,1.0,1.0,0.0,72.0218505859375,133.0,40677.46484375,0.0,756.024169921875,1.0,281.2425231933594,283.8321228027344,297.04510498046875,299.6676940917969,293.1499938964844,293.1499938964844,280.95001220703125,31691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753195583820343,1.0,0.0,0.0,3.7500739097595215,3.7500979900360094,9.38367406888574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.1064453125,0.0,1614.259521484375,1895.4371337890625,0.0,2053.160888671875,0.924526035785675,1.0,0.0,3.0,1.0,0.0
17915220,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.4861792027950287,0.4352913498878479,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8099263906478882,0.2551232278347015,0.2427198737859726,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8311437964439392,0.2768883109092712,0.1945897191762924,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7830449938774109,0.230809599161148,0.2198797464370727,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6864246726036072,0.1539555788040161,0.7001399993896484,284.9827880859375,284.95001220703125,299.3201599121094,294.00469970703125,298.29083251953125,297.4555358886719,284.9837951660156,1.0,0.4164363443851471,0.8531524538993835,0.8531524538993835,1.0,1.0,-2.151484251022339,0.9626902341842652,1.1887940168380735,0.4734193980693817,1.0,1.0,0.0,86.3672103881836,121.0,42993.83984375,0.0,881.976318359375,1.0,280.9565734863281,283.62762451171875,297.0974426269531,299.92205810546875,293.1499938964844,293.1499938964844,280.6499938964844,33397.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776095986366272,1.0,0.0,0.0,3.848621129989624,3.848646640777588,9.883337952487636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.228515625,0.0,1745.0455322265625,1895.4371337890625,0.0,2255.160400390625,0.9480332732200624,1.0,0.0,3.0,1.0,0.0
17915280,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.4861792027950287,0.4352913498878479,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8099263906478882,0.2551232278347015,0.2427198737859726,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8311437964439392,0.2768883109092712,0.1945897191762924,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7830449938774109,0.230809599161148,0.2198797464370727,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6864246726036072,0.1539555788040161,0.7001399993896484,284.9827880859375,284.95001220703125,299.3201599121094,294.00469970703125,298.29083251953125,297.4555358886719,284.9837951660156,1.0,0.4164363443851471,0.8531524538993835,0.8531524538993835,1.0,1.0,-2.151484251022339,0.9626902341842652,1.1887940168380735,0.4734193980693817,1.0,1.0,0.0,86.3672103881836,121.0,42993.83984375,0.0,881.976318359375,1.0,280.9565734863281,283.62762451171875,297.0974426269531,299.92205810546875,293.1499938964844,293.1499938964844,280.6499938964844,33397.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776095986366272,1.0,0.0,0.0,3.848621129989624,3.848646640777588,9.883337952487636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.228515625,0.0,1745.0455322265625,1895.4371337890625,0.0,2255.160400390625,0.9480332732200624,1.0,0.0,3.0,1.0,0.0
17915340,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.974616527557373,0.4819247722625732,0.434462308883667,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7880074381828308,0.2576299607753753,0.245658665895462,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091736435890198,0.2783887982368469,0.1960753798484802,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.762047290802002,0.2329562753438949,0.2224791944026947,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.666796863079071,0.1549898982048034,0.7074106931686401,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,298.27197265625,297.3965759277344,284.84698486328125,1.0,0.4271431565284729,0.8513801693916321,0.8513801693916321,1.0,1.0,-2.16797399520874,0.9703718423843384,1.1976020336151123,0.4779105484485626,0.8571997284889221,0.8571997284889221,0.0,98.24083709716795,109.0,43699.14453125,0.0,941.2373657226562,1.0,280.65631103515625,283.4772033691406,297.05914306640625,299.97222900390625,293.1499938964844,293.1499938964844,280.95001220703125,40987.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952682375907898,1.0,0.0,0.0,3.6934447288513184,3.693470001220703,9.102412263928272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.74169921875,0.0,1619.806884765625,1895.4371337890625,0.0,2428.2451171875,0.9183078408241272,1.0,0.0,3.0,1.0,0.0
17915400,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.974616527557373,0.4819247722625732,0.434462308883667,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7880074381828308,0.2576299607753753,0.245658665895462,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091736435890198,0.2783887982368469,0.1960753798484802,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.762047290802002,0.2329562753438949,0.2224791944026947,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.666796863079071,0.1549898982048034,0.7074106931686401,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,298.27197265625,297.3965759277344,284.84698486328125,1.0,0.4271431565284729,0.8513801693916321,0.8513801693916321,1.0,1.0,-2.16797399520874,0.9703718423843384,1.1976020336151123,0.4779105484485626,0.8571997284889221,0.8571997284889221,0.0,98.24083709716795,109.0,43699.14453125,0.0,941.2373657226562,1.0,280.65631103515625,283.4772033691406,297.05914306640625,299.97222900390625,293.1499938964844,293.1499938964844,280.95001220703125,40987.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952682375907898,1.0,0.0,0.0,3.6934447288513184,3.693470001220703,9.102412263928272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.74169921875,0.0,1619.806884765625,1895.4371337890625,0.0,2428.2451171875,0.9183078408241272,1.0,0.0,3.0,1.0,0.0
17915460,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9722656607627868,0.4854937195777893,0.4363992214202881,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7880029082298279,0.2610386312007904,0.2486424297094345,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8081024289131165,0.2809853851795196,0.1976713687181472,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7619085907936096,0.2359085083007812,0.2250611633062362,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6663036346435547,0.156766727566719,0.7144949436187744,285.0306091308594,284.95001220703125,299.3778991699219,293.96246337890625,298.28515625,297.3961181640625,285.030517578125,1.0,0.4309730231761932,0.8493213057518005,0.8493213057518005,1.0,1.0,-2.1873779296875,0.9795727729797364,1.2078051567077637,0.4825567901134491,0.9990400075912476,0.9990400075912476,0.0,100.42936706542967,97.0,43286.21484375,0.0,968.3496704101562,1.0,280.9425354003906,283.65997314453125,296.94256591796875,299.7439880371094,293.1499938964844,293.1499938964844,280.6499938964844,33042.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858999371528625,1.0,0.0,0.0,3.807568073272705,3.807593107223511,9.67361188486393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.68115234375,0.0,1692.55224609375,1895.4371337890625,0.0,2343.2705078125,0.9387784600257874,1.0,0.0,3.0,1.0,0.0
17915520,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9722656607627868,0.4854937195777893,0.4363992214202881,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7880029082298279,0.2610386312007904,0.2486424297094345,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8081024289131165,0.2809853851795196,0.1976713687181472,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7619085907936096,0.2359085083007812,0.2250611633062362,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6663036346435547,0.156766727566719,0.7144949436187744,285.0306091308594,284.95001220703125,299.3778991699219,293.96246337890625,298.28515625,297.3961181640625,285.030517578125,1.0,0.4309730231761932,0.8493213057518005,0.8493213057518005,1.0,1.0,-2.1873779296875,0.9795727729797364,1.2078051567077637,0.4825567901134491,0.9990400075912476,0.9990400075912476,0.0,100.42936706542967,97.0,43286.21484375,0.0,968.3496704101562,1.0,280.9425354003906,283.65997314453125,296.94256591796875,299.7439880371094,293.1499938964844,293.1499938964844,280.6499938964844,33042.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858999371528625,1.0,0.0,0.0,3.807568073272705,3.807593107223511,9.67361188486393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.68115234375,0.0,1692.55224609375,1895.4371337890625,0.0,2343.2705078125,0.9387784600257874,1.0,0.0,3.0,1.0,0.0
17915580,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.98321932554245,0.4889176785945892,0.4395763874053955,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7993570566177368,0.2642626166343689,0.251657485961914,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8180050253868103,0.2832426726818084,0.1992664039134979,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7724422216415405,0.2386937588453292,0.2276541143655777,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6759064197540283,0.1586690545082092,0.7224783301353455,284.8809814453125,284.95001220703125,299.40631103515625,293.941650390625,298.29852294921875,297.3963928222656,284.8857727050781,1.0,0.4308085739612579,0.847262442111969,0.847262442111969,1.0,1.0,-2.2094383239746094,0.9900208115577698,1.2194174528121948,0.4880174398422241,0.8812548518180847,0.8812548518180847,0.0,97.06890106201172,85.0,44261.06640625,0.0,977.6626586914062,1.0,280.65606689453125,283.49639892578125,296.9828186035156,299.9042358398437,293.1499938964844,293.1499938964844,280.95001220703125,39069.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984234094619751,1.0,0.0,0.0,3.718876838684082,3.718902111053467,9.228197086486034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.13427734375,0.0,1634.5533447265625,1895.4371337890625,0.0,2457.01953125,0.9226477742195128,1.0,0.0,3.0,1.0,0.0
17915640,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.98321932554245,0.4889176785945892,0.4395763874053955,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7993570566177368,0.2642626166343689,0.251657485961914,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8180050253868103,0.2832426726818084,0.1992664039134979,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7724422216415405,0.2386937588453292,0.2276541143655777,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6759064197540283,0.1586690545082092,0.7224783301353455,284.8809814453125,284.95001220703125,299.40631103515625,293.941650390625,298.29852294921875,297.3963928222656,284.8857727050781,1.0,0.4308085739612579,0.847262442111969,0.847262442111969,1.0,1.0,-2.2094383239746094,0.9900208115577698,1.2194174528121948,0.4880174398422241,0.8812548518180847,0.8812548518180847,0.0,97.06890106201172,85.0,44261.06640625,0.0,977.6626586914062,1.0,280.65606689453125,283.49639892578125,296.9828186035156,299.9042358398437,293.1499938964844,293.1499938964844,280.95001220703125,39069.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984234094619751,1.0,0.0,0.0,3.718876838684082,3.718902111053467,9.228197086486034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.13427734375,0.0,1634.5533447265625,1895.4371337890625,0.0,2457.01953125,0.9226477742195128,1.0,0.0,3.0,1.0,0.0
17915700,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.991259515285492,0.4913006722927093,0.4411623477935791,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.808040976524353,0.2661004662513733,0.2530917525291443,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8256054520606995,0.2846254110336303,0.1999849677085876,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7807014584541321,0.2402853071689605,0.2288739830255508,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6834694743156433,0.1597955971956253,0.7263531684875488,285.03765869140625,284.95001220703125,299.4205017089844,293.9313659667969,298.3075866699219,297.40069580078125,285.0487365722656,1.0,0.4296746551990509,0.8462330102920532,0.8462330102920532,1.0,1.0,-2.2200448513031006,0.9950528144836426,1.224992036819458,0.4905799925327301,0.986417591571808,0.986417591571808,0.0,94.06407165527344,85.0,43651.79296875,0.0,976.9298095703124,1.0,280.9036865234375,283.6664428710937,296.90350341796875,299.6852111816406,293.1499938964844,293.1499938964844,280.95001220703125,34200.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919682860374451,1.0,0.0,0.0,3.760439395904541,3.760464191436768,9.435620995645876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.86865234375,0.0,1645.672119140625,1895.4371337890625,0.0,2398.23193359375,0.930961847305298,1.0,0.0,3.0,1.0,0.0
17915760,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.4941670596599579,0.4416745901107788,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8186691403388977,0.2681845426559448,0.2548119723796844,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8355660438537598,0.2862875461578369,0.2009559273719787,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7915025353431702,0.2421019971370697,0.2303501665592193,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6933614611625671,0.1611223369836807,0.7311847805976868,285.06597900390625,284.95001220703125,299.4347229003906,293.9212341308594,298.3187255859375,297.4087829589844,285.0663757324219,1.0,0.4280935823917389,0.8456022143363953,0.8456022143363953,1.0,1.0,-2.2315618991851807,1.0005300045013428,1.2310317754745483,0.4935653507709503,1.0,1.0,0.0,90.36165618896484,73.0,43887.59375,0.0,974.39404296875,1.0,280.94317626953125,283.6759033203125,296.90167236328125,299.7334289550781,293.1499938964844,293.1499938964844,280.6499938964844,33190.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900323867797852,1.0,0.0,0.0,3.8380749225616455,3.8381001949310303,9.829244618231314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.7998046875,0.0,1730.548095703125,1895.4371337890625,0.0,2380.6650390625,0.9454851150512696,1.0,0.0,3.0,1.0,0.0
17915820,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5020335912704468,0.4194377064704895,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8354446887969971,0.2716994285583496,0.2581023871898651,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8518776893615723,0.2887294888496399,0.2026917189359665,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8091145157814026,0.2451312988996505,0.233170673251152,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.709634006023407,0.1634521186351776,0.7410420775413513,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,298.34442138671875,297.4325866699219,284.8792419433594,1.0,0.4224529862403869,0.8443406224250793,0.8443406224250793,1.0,1.0,-2.2260544300079346,0.9977206587791444,1.2283337116241455,0.4920143485069275,0.8951598405838013,0.8951598405838013,0.0,84.45899963378906,61.0,44621.4375,0.0,946.524658203125,1.0,280.6557312011719,283.4747314453125,296.945068359375,299.8964233398437,293.1499938964844,293.1499938964844,280.3500061035156,38516.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033199310302734,1.0,0.0,0.0,3.779719114303589,3.779744863510132,9.532620879326714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.16552734375,0.0,1701.831787109375,1895.4371337890625,0.0,2501.8173828125,0.9355208277702332,1.0,0.0,3.0,1.0,0.0
17915880,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5020335912704468,0.4194377064704895,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8354446887969971,0.2716994285583496,0.2581023871898651,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8518776893615723,0.2887294888496399,0.2026917189359665,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8091145157814026,0.2451312988996505,0.233170673251152,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.709634006023407,0.1634521186351776,0.7410420775413513,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,298.34442138671875,297.4325866699219,284.8792419433594,1.0,0.4224529862403869,0.8443406224250793,0.8443406224250793,1.0,1.0,-2.2260544300079346,0.9977206587791444,1.2283337116241455,0.4920143485069275,0.8951598405838013,0.8951598405838013,0.0,84.45899963378906,61.0,44621.4375,0.0,946.524658203125,1.0,280.6557312011719,283.4747314453125,296.945068359375,299.8964233398437,293.1499938964844,293.1499938964844,280.3500061035156,38516.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033199310302734,1.0,0.0,0.0,3.779719114303589,3.779744863510132,9.532620879326714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.16552734375,0.0,1701.831787109375,1895.4371337890625,0.0,2501.8173828125,0.9355208277702332,1.0,0.0,3.0,1.0,0.0
17915940,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5144673585891724,0.3913643062114715,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571029901504517,0.2750247120857239,0.2609170377254486,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8734053373336792,0.2908593416213989,0.2039408087730407,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.829677939414978,0.2479593157768249,0.2355303168296814,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7283026576042175,0.1657637357711792,0.7498485445976257,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.3833923339844,297.4805908203125,284.8648376464844,1.0,0.414467990398407,0.8430790305137634,0.8430790305137634,1.0,1.0,-2.210630416870117,0.99015074968338,1.2204796075820925,0.4877604842185974,0.7982476353645325,0.7982476353645325,0.0,77.26744079589844,64.0,44343.01171875,0.0,904.27734375,1.0,280.3585510253906,283.46160888671875,296.89874267578125,299.8487854003906,293.1499938964844,293.1499938964844,280.6499938964844,44004.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101078271865845,1.0,0.0,0.0,3.410449981689453,3.410473108291626,7.760981475257722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7490234375,0.0,1338.588134765625,1895.4371337890625,0.0,2564.1865234375,0.8603007197380066,1.0,0.0,3.0,1.0,0.0
17916000,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5144673585891724,0.3913643062114715,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571029901504517,0.2750247120857239,0.2609170377254486,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8734053373336792,0.2908593416213989,0.2039408087730407,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.829677939414978,0.2479593157768249,0.2355303168296814,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7283026576042175,0.1657637357711792,0.7498485445976257,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.3833923339844,297.4805908203125,284.8648376464844,1.0,0.414467990398407,0.8430790305137634,0.8430790305137634,1.0,1.0,-2.210630416870117,0.99015074968338,1.2204796075820925,0.4877604842185974,0.7982476353645325,0.7982476353645325,0.0,77.26744079589844,64.0,44343.01171875,0.0,904.27734375,1.0,280.3585510253906,283.46160888671875,296.89874267578125,299.8487854003906,293.1499938964844,293.1499938964844,280.6499938964844,44004.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101078271865845,1.0,0.0,0.0,3.410449981689453,3.410473108291626,7.760981475257722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7490234375,0.0,1338.588134765625,1895.4371337890625,0.0,2564.1865234375,0.8603007197380066,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.524605393409729,0.3770742118358612,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.870064914226532,0.2776268124580383,0.2630259394645691,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8861196041107178,0.2928206324577331,0.2050255239009857,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8413743376731873,0.2501972913742065,0.2373176962137222,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7388266324996948,0.1676377654075622,0.756805956363678,285.0112609863281,284.95001220703125,299.5103454589844,293.87109375,298.4158935546875,297.5249938964844,285.0127868652344,1.0,0.4116778075695038,0.8426633477210999,0.8426633477210999,1.0,1.0,-2.20779037475586,0.9887824654579164,1.219007968902588,0.4867591261863708,0.895505964756012,0.895505964756012,0.0,73.92249298095703,64.0,43750.828125,0.0,888.9660034179688,1.0,280.6129455566406,283.6143798828125,296.8086853027344,299.6120300292969,293.1499938964844,293.1499938964844,280.6499938964844,34502.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983861565589905,1.0,0.0,0.0,3.481294631958008,3.4813168048858643,8.086765888037917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.2080078125,0.0,1342.7628173828125,1895.4371337890625,0.0,2456.678955078125,0.868415117263794,1.0,0.0,3.0,1.0,0.0
17916120,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5311373472213745,0.3692412376403808,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8780038356781006,0.2793739140033722,0.264583557844162,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8938221335411072,0.2941629588603973,0.2058988809585571,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8485308885574341,0.2517059445381164,0.2386527806520462,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7453490495681763,0.1689461916685104,0.7621510028839111,285.0055236816406,284.95001220703125,299.5219116210937,293.8641662597656,298.4367370605469,297.5533752441406,285.0039978027344,1.0,0.4105616211891174,0.8424004912376404,0.8424004912376404,1.0,1.0,-2.209321975708008,0.9895082116127014,1.2198138236999512,0.4870626926422119,0.9070308804512024,0.9070308804512024,0.0,72.23067474365234,67.0,43853.859375,0.0,884.067626953125,1.0,280.640869140625,283.60321044921875,296.8148193359375,299.644775390625,293.1499938964844,293.1499938964844,280.3500061035156,33431.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952758073806763,1.0,0.0,0.0,3.539335489273072,3.539358139038086,8.358662171303877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.10498046875,0.0,1394.8623046875,1895.4371337890625,0.0,2428.314208984375,0.8786210417747498,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5406674146652222,0.3591130971908569,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8891124725341797,0.2818559110164642,0.2669814825057983,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9043641090393066,0.2959050834178924,0.2071917057037353,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.858616292476654,0.2538343667984009,0.240706980228424,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7547368407249451,0.1708918958902359,0.7707843780517578,284.8681335449219,284.95001220703125,299.5404357910156,293.8535461425781,298.46661376953125,297.5924377441406,284.86895751953125,1.0,0.4096497297286987,0.8419848680496216,0.8419848680496216,1.0,1.0,-2.214424133300781,0.9919397234916688,1.2224843502044678,0.4882810413837433,0.8095937967300415,0.8095937967300415,0.0,70.18714904785156,67.0,44513.3515625,0.0,881.2454833984375,1.0,280.38360595703125,283.45654296875,296.8836364746094,299.84686279296875,293.1499938964844,293.1499938964844,280.3500061035156,39775.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027807474136353,1.0,0.0,0.0,3.458221673965454,3.458244562149048,7.979928113854839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.96142578125,0.0,1356.854736328125,1895.4371337890625,0.0,2496.876220703125,0.8631994724273682,1.0,0.0,3.0,1.0,0.0
17916240,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5464100241661072,0.3542956709861755,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8948251008987427,0.2833784818649292,0.2683615982532501,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.909849226474762,0.2969333827495575,0.2078696489334106,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8638405799865723,0.2551315724849701,0.2418799847364425,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7597265243530273,0.1720936447381973,0.7759411334991455,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4841613769531,297.6143798828125,284.9139404296875,1.0,0.4095320701599121,0.8417220115661621,0.8417220115661621,1.0,1.0,-2.218710422515869,0.9939880967140198,1.224722385406494,0.4893317222595215,0.8198753595352173,0.8198753595352173,0.0,69.28955078125,70.0,44452.6015625,0.0,881.9584350585938,1.0,280.3589782714844,283.50048828125,296.86865234375,299.7966003417969,293.1499938964844,293.1499938964844,280.6499938964844,39801.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040492534637451,1.0,0.0,0.0,3.37822699546814,3.378249168395996,7.615018375872751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.86962890625,0.0,1277.6337890625,1895.4371337890625,0.0,2508.504150390625,0.848930835723877,1.0,0.0,3.0,1.0,0.0
17916300,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5540433526039124,0.3489747941493988,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9016825556755066,0.2856016159057617,0.2702694833278656,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.916670262813568,0.2985626757144928,0.2088474035263061,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8701584339141846,0.2570344805717468,0.2435032874345779,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7658298015594482,0.1738093793392181,0.7829832434654236,285.038818359375,284.95001220703125,299.5679016113281,293.8389892578125,298.5068359375,297.6424865722656,285.04669189453125,1.0,0.4098556637763977,0.8413828015327454,0.8413828015327454,1.0,1.0,-2.226189613342285,0.9975735545158386,1.2286161184310913,0.4911891520023346,0.913206160068512,0.913206160068512,0.0,68.3927001953125,70.0,44062.0546875,0.0,885.7426147460938,1.0,280.5957946777344,283.63543701171875,296.80230712890625,299.60235595703125,293.1499938964844,293.1499938964844,280.6499938964844,33412.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972754836082458,1.0,0.0,0.0,3.454402208328247,3.4544239044189453,7.962310064613121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.54150390625,0.0,1307.928955078125,1895.4371337890625,0.0,2446.5419921875,0.8621307015419006,1.0,0.0,3.0,1.0,0.0
