time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.5616695284843445,0.3442597985267639,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9085702896118164,0.2879705727100372,0.2724217176437378,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9235195517539978,0.3003509044647217,0.2100329548120498,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8763865232467651,0.2590686678886413,0.2453455179929733,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7719056010246277,0.175638735294342,0.7908236384391785,285.0405578613281,284.95001220703125,299.5837707519531,293.83123779296875,298.5288391113281,297.66912841796875,285.0380554199219,1.0,0.4106866419315338,0.8409307599067688,0.8409307599067688,1.0,1.0,-2.2361624240875244,1.002347469329834,1.2338148355484009,0.4936990141868591,0.9464163184165956,0.9464163184165956,0.0,67.70962524414062,88.0,44439.8203125,0.0,892.7716064453125,1.0,280.6412658691406,283.6179504394531,296.8082580566406,299.6650085449219,293.1499938964844,293.1499938964844,280.3500061035156,31488.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953153252601624,1.0,0.0,0.0,3.5717501640319824,3.571772813796997,8.512467388754885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.12353515625,0.0,1414.8133544921875,1895.4371337890625,0.0,2428.673583984375,0.8843669295310974,1.0,0.0,3.0,1.0,0.0
17916420,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5733948349952698,0.353337287902832,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9049915671348572,0.2921072542667389,0.2765535414218902,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9178770184516908,0.3031415939331054,0.2121845334768295,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8729230165481567,0.2625820636749267,0.248882308602333,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770185112953186,0.1788830012083053,0.8063144087791443,284.916748046875,284.95001220703125,299.6164245605469,293.8168029785156,298.5610046386719,297.6991577148437,284.9223937988281,1.0,0.4192995131015777,0.8400266766548157,0.8400266766548157,1.0,1.0,-2.277445077896118,1.022233247756958,1.2552119493484497,0.5041610598564148,0.8567487597465515,0.8567487597465515,0.0,70.78230285644531,106.0,45768.8046875,0.0,945.3306274414062,1.0,280.35797119140625,283.4762268066406,296.86529541015625,299.8642272949219,293.1499938964844,293.1499938964844,280.6499938964844,37795.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094745874404907,1.0,0.0,0.0,3.504044771194458,3.504067897796631,8.192805012186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.310546875,0.0,1389.6683349609375,1895.4371337890625,0.0,2558.35595703125,0.8745589852333069,1.0,0.0,3.0,1.0,0.0
17916480,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5733948349952698,0.353337287902832,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9049915671348572,0.2921072542667389,0.2765535414218902,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9178770184516908,0.3031415939331054,0.2121845334768295,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8729230165481567,0.2625820636749267,0.248882308602333,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770185112953186,0.1788830012083053,0.8063144087791443,284.916748046875,284.95001220703125,299.6164245605469,293.8168029785156,298.5610046386719,297.6991577148437,284.9223937988281,1.0,0.4192995131015777,0.8400266766548157,0.8400266766548157,1.0,1.0,-2.277445077896118,1.022233247756958,1.2552119493484497,0.5041610598564148,0.8567487597465515,0.8567487597465515,0.0,70.78230285644531,106.0,45768.8046875,0.0,945.3306274414062,1.0,280.35797119140625,283.4762268066406,296.86529541015625,299.8642272949219,293.1499938964844,293.1499938964844,280.6499938964844,37795.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094745874404907,1.0,0.0,0.0,3.504044771194458,3.504067897796631,8.192805012186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.310546875,0.0,1389.6683349609375,1895.4371337890625,0.0,2558.35595703125,0.8745589852333069,1.0,0.0,3.0,1.0,0.0
17916540,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.5812487602233887,0.3771633505821228,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8897820711135864,0.2968662083148956,0.2810173034667969,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.900018036365509,0.3066582679748535,0.2145875841379165,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.858508825302124,0.2666378915309906,0.2527094483375549,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7585752606391907,0.1823225617408752,0.8222164511680603,285.0873107910156,284.95001220703125,299.6505432128906,293.803955078125,298.57586669921875,297.695556640625,285.08746337890625,1.0,0.433203637599945,0.8391225934028625,0.8391225934028625,1.0,1.0,-2.337998628616333,1.0514219999313354,1.2865766286849976,0.5197488069534302,1.0,1.0,0.0,77.74893951416016,109.0,46281.7734375,0.0,1035.4091796875,1.0,280.6425170898437,283.6242980957031,296.8041381835937,299.7626037597656,293.1499938964844,293.1499938964844,280.3500061035156,31005.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053174018859863,1.0,0.0,0.0,3.710592746734619,3.71061635017395,9.187129990095856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.3359375,0.0,1563.6446533203125,1895.4371337890625,0.0,2520.1396484375,0.9151208400726318,1.0,0.0,3.0,1.0,0.0
17916600,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.5812487602233887,0.3771633505821228,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8897820711135864,0.2968662083148956,0.2810173034667969,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.900018036365509,0.3066582679748535,0.2145875841379165,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.858508825302124,0.2666378915309906,0.2527094483375549,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7585752606391907,0.1823225617408752,0.8222164511680603,285.0873107910156,284.95001220703125,299.6505432128906,293.803955078125,298.57586669921875,297.695556640625,285.08746337890625,1.0,0.433203637599945,0.8391225934028625,0.8391225934028625,1.0,1.0,-2.337998628616333,1.0514219999313354,1.2865766286849976,0.5197488069534302,1.0,1.0,0.0,77.74893951416016,109.0,46281.7734375,0.0,1035.4091796875,1.0,280.6425170898437,283.6242980957031,296.8041381835937,299.7626037597656,293.1499938964844,293.1499938964844,280.3500061035156,31005.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053174018859863,1.0,0.0,0.0,3.710592746734619,3.71061635017395,9.187129990095856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.3359375,0.0,1563.6446533203125,1895.4371337890625,0.0,2520.1396484375,0.9151208400726318,1.0,0.0,3.0,1.0,0.0
17916660,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5852161049842834,0.3979427218437195,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8782618641853333,0.3010773658752441,0.2853967547416687,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8868592977523804,0.3094933032989502,0.2169005721807479,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8477368354797363,0.2701901495456695,0.2564537823200226,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7498404383659363,0.1852225214242935,0.8370522856712341,284.92730712890625,284.95001220703125,299.686279296875,293.7928161621094,298.576416015625,297.66485595703125,284.9293518066406,1.0,0.4452509582042694,0.8370022177696228,0.8370022177696228,1.0,1.0,-2.393334150314331,1.077886700630188,1.3154473304748535,0.5341104865074158,0.9297494888305664,0.9297494888305664,0.0,84.23516845703125,112.0,48168.59765625,0.0,1122.0296630859375,1.0,280.3573303222656,283.42987060546875,296.8623962402344,300.0068359375,293.1499938964844,293.1499938964844,280.04998779296875,35468.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237336874008179,1.0,0.0,0.0,3.746366262435913,3.746391296386719,9.365129471916588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7734375,0.0,1638.9620361328125,1895.4371337890625,0.0,2690.19384765625,0.926273226737976,1.0,0.0,3.0,1.0,0.0
17916720,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5852161049842834,0.3979427218437195,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8782618641853333,0.3010773658752441,0.2853967547416687,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8868592977523804,0.3094933032989502,0.2169005721807479,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8477368354797363,0.2701901495456695,0.2564537823200226,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7498404383659363,0.1852225214242935,0.8370522856712341,284.92730712890625,284.95001220703125,299.686279296875,293.7928161621094,298.576416015625,297.66485595703125,284.9293518066406,1.0,0.4452509582042694,0.8370022177696228,0.8370022177696228,1.0,1.0,-2.393334150314331,1.077886700630188,1.3154473304748535,0.5341104865074158,0.9297494888305664,0.9297494888305664,0.0,84.23516845703125,112.0,48168.59765625,0.0,1122.0296630859375,1.0,280.3573303222656,283.42987060546875,296.8623962402344,300.0068359375,293.1499938964844,293.1499938964844,280.04998779296875,35468.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237336874008179,1.0,0.0,0.0,3.746366262435913,3.746391296386719,9.365129471916588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7734375,0.0,1638.9620361328125,1895.4371337890625,0.0,2690.19384765625,0.926273226737976,1.0,0.0,3.0,1.0,0.0
17916780,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.5880920886993408,0.4164048135280609,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8687939643859863,0.3049237132072449,0.2891975343227386,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8757368922233582,0.3119059801101684,0.2187076956033706,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8389149308204651,0.2733827531337738,0.259647786617279,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7424899935722351,0.1876754611730575,0.8490787744522095,284.88543701171875,284.95001220703125,299.7239074707031,293.7835693359375,298.5726623535156,297.6251525878906,284.8918151855469,1.0,0.4558714926242828,0.8348817825317383,0.8348817825317383,1.0,1.0,-2.440539121627808,1.100441336631775,1.3400979042053225,0.5462160110473633,0.8451660871505737,0.8451660871505737,0.0,90.18264770507812,115.0,49198.546875,0.0,1200.6014404296875,1.0,280.0577087402344,283.3661499023437,296.83795166015625,300.0648193359375,293.1499938964844,293.1499938964844,280.3500061035156,40430.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379709720611572,1.0,0.0,0.0,3.549192190170288,3.5492160320281982,8.405283438150946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.80078125,0.0,1456.11669921875,1895.4371337890625,0.0,2822.76416015625,0.8871934413909912,1.0,0.0,3.0,1.0,0.0
17916840,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.5880920886993408,0.4164048135280609,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8687939643859863,0.3049237132072449,0.2891975343227386,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8757368922233582,0.3119059801101684,0.2187076956033706,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8389149308204651,0.2733827531337738,0.259647786617279,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7424899935722351,0.1876754611730575,0.8490787744522095,284.88543701171875,284.95001220703125,299.7239074707031,293.7835693359375,298.5726623535156,297.6251525878906,284.8918151855469,1.0,0.4558714926242828,0.8348817825317383,0.8348817825317383,1.0,1.0,-2.440539121627808,1.100441336631775,1.3400979042053225,0.5462160110473633,0.8451660871505737,0.8451660871505737,0.0,90.18264770507812,115.0,49198.546875,0.0,1200.6014404296875,1.0,280.0577087402344,283.3661499023437,296.83795166015625,300.0648193359375,293.1499938964844,293.1499938964844,280.3500061035156,40430.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379709720611572,1.0,0.0,0.0,3.549192190170288,3.5492160320281982,8.405283438150946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.80078125,0.0,1456.11669921875,1895.4371337890625,0.0,2822.76416015625,0.8871934413909912,1.0,0.0,3.0,1.0,0.0
17916900,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5902963280677795,0.4240899980068207,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655532002449036,0.3072343468666076,0.2912584841251373,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8717561960220337,0.3135768175125122,0.2197585254907608,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8358593583106995,0.2753224074840545,0.2613798379898071,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399582266807556,0.1891277283430099,0.8553603887557983,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5749816894531,297.6122131347656,285.0443725585937,1.0,0.4607696831226349,0.8338215351104736,0.8338215351104736,1.0,1.0,-2.46313738822937,1.1112384796142578,1.3518989086151123,0.5519704222679138,0.9480560421943665,0.9480560421943665,0.0,92.82078552246094,115.0,48876.15234375,0.0,1238.3365478515625,1.0,280.300048828125,283.5198669433594,296.76202392578125,299.8548583984375,293.1499938964844,293.1499938964844,280.3500061035156,33897.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322833776473999,1.0,0.0,0.0,3.616744995117188,3.61676836013794,8.728287639314658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.56005859375,0.0,1480.896728515625,1895.4371337890625,0.0,2769.711669921875,0.8987258672714233,1.0,0.0,3.0,1.0,0.0
17916960,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.5929367542266846,0.4304060041904449,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8636219501495361,0.3097367584705353,0.2936171293258667,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8691717982292175,0.3154644072055816,0.2210690230131149,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.833993136882782,0.2774393856525421,0.263380616903305,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7384917736053467,0.1907313168048858,0.8625876903533936,285.0508117675781,284.95001220703125,299.7635803222656,293.7763977050781,298.5804443359375,297.60467529296875,285.050048828125,1.0,0.4654996991157532,0.8324818015098572,0.8324818015098572,1.0,1.0,-2.486220598220825,1.1222326755523682,1.3639878034591677,0.5578164458274841,0.9909376502037048,0.9909376502037048,0.0,95.16716003417967,118.0,49396.78125,0.0,1276.0606689453125,1.0,280.3426818847656,283.515625,296.7657470703125,299.9218444824219,293.1499938964844,293.1499938964844,280.04998779296875,31943.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312109112739563,1.0,0.0,0.0,3.722717761993408,3.7227416038513184,9.247269190382212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.53955078125,0.0,1584.6317138671875,1895.4371337890625,0.0,2759.72119140625,0.9188019037246704,1.0,0.0,3.0,1.0,0.0
17917020,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5969753861427307,0.4424604773521423,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599672317504883,0.3140451908111572,0.2979940772056579,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641676306724548,0.3183702826499939,0.223362848162651,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8304486870765686,0.2810395061969757,0.2670778632164001,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357796430587769,0.1935310959815979,0.8762903809547424,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5865783691406,297.5796203613281,284.9163818359375,1.0,0.4744250178337097,0.8298022150993347,0.8298022150993347,1.0,1.0,-2.5296263694763184,1.1428598165512085,1.38676655292511,0.5688180923461914,0.8967344760894775,0.8967344760894775,0.0,99.7125473022461,121.0,50909.98046875,0.0,1349.3056640625,1.0,280.0564880371094,283.35211181640625,296.82208251953125,300.13751220703125,293.1499938964844,293.1499938964844,280.3500061035156,37236.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455553650856018,1.0,0.0,0.0,3.68910551071167,3.689130067825317,9.081036864699854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.09130859375,0.0,1586.4637451171875,1895.4371337890625,0.0,2893.66015625,0.9149183630943298,1.0,0.0,3.0,1.0,0.0
17917080,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5969753861427307,0.4424604773521423,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599672317504883,0.3140451908111572,0.2979940772056579,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641676306724548,0.3183702826499939,0.223362848162651,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8304486870765686,0.2810395061969757,0.2670778632164001,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357796430587769,0.1935310959815979,0.8762903809547424,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5865783691406,297.5796203613281,284.9163818359375,1.0,0.4744250178337097,0.8298022150993347,0.8298022150993347,1.0,1.0,-2.5296263694763184,1.1428598165512085,1.38676655292511,0.5688180923461914,0.8967344760894775,0.8967344760894775,0.0,99.7125473022461,121.0,50909.98046875,0.0,1349.3056640625,1.0,280.0564880371094,283.35211181640625,296.82208251953125,300.13751220703125,293.1499938964844,293.1499938964844,280.3500061035156,37236.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455553650856018,1.0,0.0,0.0,3.68910551071167,3.689130067825317,9.081036864699854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.09130859375,0.0,1586.4637451171875,1895.4371337890625,0.0,2893.66015625,0.9149183630943298,1.0,0.0,3.0,1.0,0.0
17917140,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.6024349331855774,0.4525888860225677,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8578165769577026,0.318981260061264,0.3025020062923431,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8607357144355774,0.3219827711582184,0.2257464379072189,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8282498121261597,0.2851846516132355,0.2708699703216553,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.734248161315918,0.196730837225914,0.8903284072875977,285.0871276855469,284.95001220703125,299.8500061035156,293.7687683105469,298.6026916503906,297.5707092285156,285.08843994140625,1.0,0.4827801287174225,0.8271226286888123,0.8271226286888123,1.0,1.0,-2.5714974403381348,1.1627448797225952,1.4087525606155396,0.5793344378471375,1.0,1.0,0.0,103.79679107666016,124.0,50866.83203125,0.0,1420.8343505859375,1.0,280.3434143066406,283.5205993652344,296.76483154296875,300.012451171875,293.1499938964844,293.1499938964844,280.04998779296875,32954.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407831192016602,1.0,0.0,0.0,3.824985504150391,3.825010776519776,9.762316039996222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.728515625,0.0,1712.8192138671875,1895.4371337890625,0.0,2849.03271484375,0.942277193069458,1.0,0.0,3.0,1.0,0.0
17917200,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.6024349331855774,0.4525888860225677,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8578165769577026,0.318981260061264,0.3025020062923431,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8607357144355774,0.3219827711582184,0.2257464379072189,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8282498121261597,0.2851846516132355,0.2708699703216553,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.734248161315918,0.196730837225914,0.8903284072875977,285.0871276855469,284.95001220703125,299.8500061035156,293.7687683105469,298.6026916503906,297.5707092285156,285.08843994140625,1.0,0.4827801287174225,0.8271226286888123,0.8271226286888123,1.0,1.0,-2.5714974403381348,1.1627448797225952,1.4087525606155396,0.5793344378471375,1.0,1.0,0.0,103.79679107666016,124.0,50866.83203125,0.0,1420.8343505859375,1.0,280.3434143066406,283.5205993652344,296.76483154296875,300.012451171875,293.1499938964844,293.1499938964844,280.04998779296875,32954.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407831192016602,1.0,0.0,0.0,3.824985504150391,3.825010776519776,9.762316039996222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.728515625,0.0,1712.8192138671875,1895.4371337890625,0.0,2849.03271484375,0.942277193069458,1.0,0.0,3.0,1.0,0.0
17917260,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.60661780834198,0.4621947109699249,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8559223413467407,0.3231199085712433,0.3068423569202423,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8575787544250488,0.3246658444404602,0.2279760837554931,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8262620568275452,0.288568913936615,0.274487167596817,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7328863143920898,0.1993381977081298,0.9037715792655944,284.9256286621094,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.5518493652344,284.9275817871094,1.0,0.4907291829586029,0.8243474364280701,0.8243474364280701,1.0,1.0,-2.6114377975463867,1.1816486120224,1.4297893047332764,0.5893892645835876,0.9483894109725952,0.9483894109725952,0.0,107.76004791259766,127.0,52607.203125,0.0,1491.34716796875,1.0,280.0556945800781,283.326904296875,296.8219299316406,300.2409973144531,293.1499938964844,293.1499938964844,279.75,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554566502571106,1.0,0.0,0.0,3.842406034469605,3.842432022094727,9.85144197329646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8291015625,0.0,1757.605224609375,1895.4371337890625,0.0,2986.403076171875,0.9482381343841552,1.0,0.0,3.0,1.0,0.0
17917320,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.60661780834198,0.4621947109699249,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8559223413467407,0.3231199085712433,0.3068423569202423,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8575787544250488,0.3246658444404602,0.2279760837554931,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8262620568275452,0.288568913936615,0.274487167596817,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7328863143920898,0.1993381977081298,0.9037715792655944,284.9256286621094,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.5518493652344,284.9275817871094,1.0,0.4907291829586029,0.8243474364280701,0.8243474364280701,1.0,1.0,-2.6114377975463867,1.1816486120224,1.4297893047332764,0.5893892645835876,0.9483894109725952,0.9483894109725952,0.0,107.76004791259766,127.0,52607.203125,0.0,1491.34716796875,1.0,280.0556945800781,283.326904296875,296.8219299316406,300.2409973144531,293.1499938964844,293.1499938964844,279.75,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554566502571106,1.0,0.0,0.0,3.842406034469605,3.842432022094727,9.85144197329646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8291015625,0.0,1757.605224609375,1895.4371337890625,0.0,2986.403076171875,0.9482381343841552,1.0,0.0,3.0,1.0,0.0
17917380,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6091102957725525,0.4735788404941559,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8521541357040405,0.3264172077178955,0.3101622760295868,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8524998426437378,0.3264493942260742,0.2293719053268432,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.822452187538147,0.2911020219326019,0.2771013975143432,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296633124351501,0.2011037468910217,0.9128824472427368,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.52197265625,284.88555908203125,1.0,0.4980156421661377,0.8215721845626831,0.8215721845626831,1.0,1.0,-2.644876480102539,1.1973958015441897,1.4474807977676392,0.5976979732513428,0.8589082360267639,0.8589082360267639,0.0,112.07020568847656,130.0,53451.71875,0.0,1556.369384765625,1.0,279.7569274902344,283.2600402832031,296.8086853027344,300.2977294921875,293.1499938964844,293.1499938964844,280.04998779296875,40614.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664303421974182,1.0,0.0,0.0,3.64180326461792,3.6418280601501465,8.849653454490181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.0,0.0,1558.5146484375,1895.4371337890625,0.0,3089.32373046875,0.9077589511871338,1.0,0.0,3.0,1.0,0.0
17917440,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6091102957725525,0.4735788404941559,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8521541357040405,0.3264172077178955,0.3101622760295868,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8524998426437378,0.3264493942260742,0.2293719053268432,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.822452187538147,0.2911020219326019,0.2771013975143432,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296633124351501,0.2011037468910217,0.9128824472427368,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.52197265625,284.88555908203125,1.0,0.4980156421661377,0.8215721845626831,0.8215721845626831,1.0,1.0,-2.644876480102539,1.1973958015441897,1.4474807977676392,0.5976979732513428,0.8589082360267639,0.8589082360267639,0.0,112.07020568847656,130.0,53451.71875,0.0,1556.369384765625,1.0,279.7569274902344,283.2600402832031,296.8086853027344,300.2977294921875,293.1499938964844,293.1499938964844,280.04998779296875,40614.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664303421974182,1.0,0.0,0.0,3.64180326461792,3.6418280601501465,8.849653454490181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.0,0.0,1558.5146484375,1895.4371337890625,0.0,3089.32373046875,0.9077589511871338,1.0,0.0,3.0,1.0,0.0
17917500,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6109715104103088,0.4787396192550659,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8507029414176941,0.3283793926239013,0.3118930757045746,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8504528403282166,0.3277354538440704,0.2301532328128814,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8209121227264404,0.2926279604434967,0.2784451246261596,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282913327217102,0.2021088898181915,0.9172123670578004,285.0305480957031,284.95001220703125,299.9706115722656,293.7704772949219,298.6279602050781,297.51416015625,285.03717041015625,1.0,0.5014647245407104,0.820184588432312,0.820184588432312,1.0,1.0,-2.6609127521514893,1.2049404382705688,1.4559721946716309,0.6016299724578857,0.960098922252655,0.960098922252655,0.0,114.08291625976562,130.0,52954.4296875,0.0,1587.842041015625,1.0,280.0021057128906,283.4165344238281,296.74298095703125,300.0857849121094,293.1499938964844,293.1499938964844,280.04998779296875,34428.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600214719772339,1.0,0.0,0.0,3.6964502334594727,3.696474552154541,9.117232480093662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.55224609375,0.0,1573.5587158203125,1895.4371337890625,0.0,3029.206298828125,0.91683167219162,1.0,0.0,3.0,1.0,0.0
17917560,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6131142377853394,0.4830585718154907,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.849988579750061,0.3304815590381622,0.3138877749443054,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8492034077644348,0.3291914165019989,0.2311715632677078,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8200529217720032,0.2942776381969452,0.2800191938877105,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7275003790855408,0.2031994313001632,0.922232449054718,285.0411682128906,284.95001220703125,299.99609375,293.7719421386719,298.6374206542969,297.50982666015625,285.0404968261719,1.0,0.5048635601997375,0.8187556862831116,0.8187556862831116,1.0,1.0,-2.67764663696289,1.212810516357422,1.4648361206054688,0.6057374477386475,0.9975422024726868,0.9975422024726868,0.0,115.8982391357422,133.0,53364.3515625,0.0,1619.7509765625,1.0,280.0429992675781,283.4136657714844,296.7534484863281,300.1547241210937,293.1499938964844,293.1499938964844,279.75,32692.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582878112792969,1.0,0.0,0.0,3.785388946533203,3.7854137420654297,9.56124154072313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5166015625,0.0,1663.411376953125,1895.4371337890625,0.0,3012.94775390625,0.933500587940216,1.0,0.0,3.0,1.0,0.0
17917620,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6154956817626953,0.4924368560314178,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477614521980286,0.333816796541214,0.3173791468143463,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458709716796875,0.3310954570770263,0.2327841520309448,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175609111785889,0.2967741787433624,0.2827076315879822,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7252219915390015,0.2047719806432724,0.9306442141532898,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6485290527344,297.48614501953125,284.910400390625,1.0,0.5113736391067505,0.8158980011940002,0.8158980011940002,1.0,1.0,-2.70839262008667,1.2272065877914429,1.4811861515045166,0.6132808923721313,0.8999916911125183,0.8999916911125183,0.0,119.69548797607422,136.0,54677.4140625,0.0,1681.4520263671875,1.0,279.7561950683594,283.2565612792969,296.81427001953125,300.36444091796875,293.1499938964844,293.1499938964844,280.04998779296875,37743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700210452079773,1.0,0.0,0.0,3.730502128601074,3.730527400970459,9.285982969231554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.67041015625,0.0,1637.9202880859375,1895.4371337890625,0.0,3123.008056640625,0.9245540499687196,1.0,0.0,3.0,1.0,0.0
17917680,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6154956817626953,0.4924368560314178,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477614521980286,0.333816796541214,0.3173791468143463,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458709716796875,0.3310954570770263,0.2327841520309448,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175609111785889,0.2967741787433624,0.2827076315879822,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7252219915390015,0.2047719806432724,0.9306442141532898,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6485290527344,297.48614501953125,284.910400390625,1.0,0.5113736391067505,0.8158980011940002,0.8158980011940002,1.0,1.0,-2.70839262008667,1.2272065877914429,1.4811861515045166,0.6132808923721313,0.8999916911125183,0.8999916911125183,0.0,119.69548797607422,136.0,54677.4140625,0.0,1681.4520263671875,1.0,279.7561950683594,283.2565612792969,296.81427001953125,300.36444091796875,293.1499938964844,293.1499938964844,280.04998779296875,37743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700210452079773,1.0,0.0,0.0,3.730502128601074,3.730527400970459,9.285982969231554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.67041015625,0.0,1637.9202880859375,1895.4371337890625,0.0,3123.008056640625,0.9245540499687196,1.0,0.0,3.0,1.0,0.0
17917740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6188746094703674,0.5010945796966553,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8460174202919006,0.3376606106758117,0.3208860456943512,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8430708646774292,0.3336042463779449,0.2344199568033218,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8154729008674622,0.2996876239776611,0.285368412733078,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7232112884521484,0.2065678685903549,0.938576877117157,285.0706787109375,284.95001220703125,300.1019287109375,293.7811584472656,298.66680908203125,297.4742431640625,285.0714416503906,1.0,0.517545759677887,0.8130402565002441,0.8130402565002441,1.0,1.0,-2.7377054691314697,1.2409069538116455,1.4967985153198242,0.6203513741493225,1.0,1.0,0.0,123.28726959228516,139.0,54394.890625,0.0,1741.338134765625,1.0,280.0434875488281,283.42022705078125,296.7696838378906,300.23687744140625,293.1499938964844,293.1499938964844,279.75,33381.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638587594032288,1.0,0.0,0.0,3.849159240722656,3.84918475151062,9.886100542644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.724609375,0.0,1745.573974609375,1895.4371337890625,0.0,3065.19970703125,0.9480802416801452,1.0,0.0,3.0,1.0,0.0
17917800,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6188746094703674,0.5010945796966553,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8460174202919006,0.3376606106758117,0.3208860456943512,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8430708646774292,0.3336042463779449,0.2344199568033218,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8154729008674622,0.2996876239776611,0.285368412733078,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7232112884521484,0.2065678685903549,0.938576877117157,285.0706787109375,284.95001220703125,300.1019287109375,293.7811584472656,298.66680908203125,297.4742431640625,285.0714416503906,1.0,0.517545759677887,0.8130402565002441,0.8130402565002441,1.0,1.0,-2.7377054691314697,1.2409069538116455,1.4967985153198242,0.6203513741493225,1.0,1.0,0.0,123.28726959228516,139.0,54394.890625,0.0,1741.338134765625,1.0,280.0434875488281,283.42022705078125,296.7696838378906,300.23687744140625,293.1499938964844,293.1499938964844,279.75,33381.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638587594032288,1.0,0.0,0.0,3.849159240722656,3.84918475151062,9.886100542644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.724609375,0.0,1745.573974609375,1895.4371337890625,0.0,3065.19970703125,0.9480802416801452,1.0,0.0,3.0,1.0,0.0
17917860,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6206948161125183,0.509650468826294,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8442606925964355,0.3408487439155578,0.3242420256137848,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8402704000473022,0.3353475034236908,0.2359261214733123,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8133399486541748,0.3019927442073822,0.2878775596618652,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7211576104164124,0.2079179435968399,0.9459577202796936,284.9135437011719,284.95001220703125,300.15692138671875,293.7874755859375,298.6795959472656,297.45147705078125,284.9157409667969,1.0,0.5234906673431396,0.8101223707199097,0.8101223707199097,1.0,1.0,-2.765720129013061,1.2539352178573608,1.5117847919464111,0.6271134614944458,0.9349952340126038,0.9349952340126038,0.0,126.86043548583984,127.0,55898.26953125,0.0,1800.3228759765625,1.0,279.7556457519531,283.2359619140625,296.82928466796875,300.45513916015625,293.1499938964844,293.1499938964844,279.45001220703125,36781.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760561943054199,1.0,0.0,0.0,3.836825609207153,3.8368515968322754,9.82284745987272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9814453125,0.0,1757.27001953125,1895.4371337890625,0.0,3179.610595703125,0.9475603699684144,1.0,0.0,3.0,1.0,0.0
17917920,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6206948161125183,0.509650468826294,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8442606925964355,0.3408487439155578,0.3242420256137848,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8402704000473022,0.3353475034236908,0.2359261214733123,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8133399486541748,0.3019927442073822,0.2878775596618652,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7211576104164124,0.2079179435968399,0.9459577202796936,284.9135437011719,284.95001220703125,300.15692138671875,293.7874755859375,298.6795959472656,297.45147705078125,284.9157409667969,1.0,0.5234906673431396,0.8101223707199097,0.8101223707199097,1.0,1.0,-2.765720129013061,1.2539352178573608,1.5117847919464111,0.6271134614944458,0.9349952340126038,0.9349952340126038,0.0,126.86043548583984,127.0,55898.26953125,0.0,1800.3228759765625,1.0,279.7556457519531,283.2359619140625,296.82928466796875,300.45513916015625,293.1499938964844,293.1499938964844,279.45001220703125,36781.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760561943054199,1.0,0.0,0.0,3.836825609207153,3.8368515968322754,9.82284745987272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9814453125,0.0,1757.27001953125,1895.4371337890625,0.0,3179.610595703125,0.9475603699684144,1.0,0.0,3.0,1.0,0.0
17917980,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6227797269821167,0.5068168044090271,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8478841781616211,0.3435816168785095,0.326794683933258,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8426973819732666,0.3365775346755981,0.2367656379938125,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8163501620292664,0.3038340508937835,0.2896045446395874,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7234064340591431,0.2088387608528137,0.9501177668571472,284.87652587890625,284.95001220703125,300.2130432128906,293.7947692871094,298.6932983398437,297.43035888671875,284.8804626464844,1.0,0.5236475467681885,0.8072044253349304,0.8072044253349304,1.0,1.0,-2.773491382598877,1.2571288347244265,1.516362547874451,0.6287831664085388,0.8462936878204346,0.8462936878204346,0.0,126.29837036132812,115.0,56238.265625,0.0,1809.5194091796875,1.0,279.4571228027344,283.1815795898437,296.8200378417969,300.4896850585937,293.1499938964844,293.1499938964844,279.75,41226.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841214776039124,1.0,0.0,0.0,3.605326414108277,3.605350971221924,8.673262641423207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.26904296875,0.0,1522.6612548828125,1895.4371337890625,0.0,3255.19189453125,0.9001954793930054,1.0,0.0,3.0,1.0,0.0
17918040,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6227797269821167,0.5068168044090271,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8478841781616211,0.3435816168785095,0.326794683933258,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8426973819732666,0.3365775346755981,0.2367656379938125,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8163501620292664,0.3038340508937835,0.2896045446395874,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7234064340591431,0.2088387608528137,0.9501177668571472,284.87652587890625,284.95001220703125,300.2130432128906,293.7947692871094,298.6932983398437,297.43035888671875,284.8804626464844,1.0,0.5236475467681885,0.8072044253349304,0.8072044253349304,1.0,1.0,-2.773491382598877,1.2571288347244265,1.516362547874451,0.6287831664085388,0.8462936878204346,0.8462936878204346,0.0,126.29837036132812,115.0,56238.265625,0.0,1809.5194091796875,1.0,279.4571228027344,283.1815795898437,296.8200378417969,300.4896850585937,293.1499938964844,293.1499938964844,279.75,41226.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841214776039124,1.0,0.0,0.0,3.605326414108277,3.605350971221924,8.673262641423207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.26904296875,0.0,1522.6612548828125,1895.4371337890625,0.0,3255.19189453125,0.9001954793930054,1.0,0.0,3.0,1.0,0.0
17918100,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6259506940841675,0.5009499788284302,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522433042526245,0.345342069864273,0.3281945884227752,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8464313745498657,0.3376496732234955,0.237300232052803,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8202001452445984,0.3050943911075592,0.2905567586421966,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7265441417694092,0.2095336616039276,0.9523239731788636,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7088623046875,297.43560791015625,285.01666259765625,1.0,0.5222577452659607,0.8057454824447632,0.8057454824447632,1.0,1.0,-2.772564172744751,1.2564183473587036,1.5161458253860474,0.6282659769058228,0.9344142079353333,0.9344142079353333,0.0,124.51117706298828,115.0,55475.69140625,0.0,1799.6522216796875,1.0,279.7010192871094,283.3282470703125,296.7597961425781,300.26666259765625,293.1499938964844,293.1499938964844,279.75,35071.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767107725143433,1.0,0.0,0.0,3.6477770805358887,3.647800922393799,8.87871010490926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5048828125,0.0,1523.7506103515625,1895.4371337890625,0.0,3185.747802734375,0.9063839912414552,1.0,0.0,3.0,1.0,0.0
17918160,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.630288302898407,0.4923491477966308,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8584787845611572,0.3472389578819275,0.329851746559143,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8520283102989197,0.3388746976852417,0.2380559742450714,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8256819248199463,0.3064795732498169,0.2917349338531494,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7311459183692932,0.2103502005338668,0.9553377628326416,285.0062866210937,284.95001220703125,300.2701416015625,293.8028564453125,298.7288818359375,297.4489440917969,285.00457763671875,1.0,0.5201483368873596,0.8044294118881226,0.8044294118881226,1.0,1.0,-2.7701687812805176,1.2550207376480105,1.5151481628417969,0.6273902058601379,0.9515344500541688,0.9515344500541688,0.0,121.89080810546876,118.0,55580.0078125,0.0,1783.6226806640625,1.0,279.7426147460937,283.3168334960937,296.77203369140625,300.32147216796875,293.1499938964844,293.1499938964844,279.45001220703125,33652.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737225532531738,1.0,0.0,0.0,3.718485832214356,3.718510150909424,9.226257589034504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.4833984375,0.0,1592.8138427734375,1895.4371337890625,0.0,3157.72705078125,0.9189241528511048,1.0,0.0,3.0,1.0,0.0
