time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6383371353149414,0.4839445650577545,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8659563064575195,0.3503169119358063,0.332830399274826,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.858226478099823,0.340471863746643,0.239254280924797,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8319336771965027,0.3085995614528656,0.293801486492157,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363680601119995,0.211590901017189,0.9609269499778748,284.9045104980469,284.95001220703125,300.3280944824219,293.8116760253906,298.7643737792969,297.4665222167969,284.9076232910156,1.0,0.519496738910675,0.8017971515655518,0.8017971515655518,1.0,1.0,-2.774275541305542,1.2565577030181885,1.517717719078064,0.6277435421943665,0.859019935131073,0.859019935131073,0.0,119.59476470947266,121.0,56211.1953125,0.0,1779.0189208984375,1.0,279.4572448730469,283.20123291015625,296.82891845703125,300.4814758300781,293.1499938964844,293.1499938964844,279.75,39127.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881132960319519,1.0,0.0,0.0,3.5860092639923096,3.586033344268799,8.580569783589453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.796875,0.0,1486.123046875,1895.4371337890625,0.0,3227.197509765625,0.893913745880127,1.0,0.0,3.0,1.0,0.0
17918280,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6383371353149414,0.4839445650577545,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8659563064575195,0.3503169119358063,0.332830399274826,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.858226478099823,0.340471863746643,0.239254280924797,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8319336771965027,0.3085995614528656,0.293801486492157,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363680601119995,0.211590901017189,0.9609269499778748,284.9045104980469,284.95001220703125,300.3280944824219,293.8116760253906,298.7643737792969,297.4665222167969,284.9076232910156,1.0,0.519496738910675,0.8017971515655518,0.8017971515655518,1.0,1.0,-2.774275541305542,1.2565577030181885,1.517717719078064,0.6277435421943665,0.859019935131073,0.859019935131073,0.0,119.59476470947266,121.0,56211.1953125,0.0,1779.0189208984375,1.0,279.4572448730469,283.20123291015625,296.82891845703125,300.4814758300781,293.1499938964844,293.1499938964844,279.75,39127.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881132960319519,1.0,0.0,0.0,3.5860092639923096,3.586033344268799,8.580569783589453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.796875,0.0,1486.123046875,1895.4371337890625,0.0,3227.197509765625,0.893913745880127,1.0,0.0,3.0,1.0,0.0
17918340,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.646921694278717,0.4799036979675293,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712186813354492,0.3540180921554565,0.3360767364501953,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8622515797615051,0.3427502512931824,0.2406486868858337,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8361244201660156,0.311242938041687,0.2960794866085052,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7398343086242676,0.2132236957550048,0.9674130082130432,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80303955078125,297.4888610839844,285.0274658203125,1.0,0.5205817222595215,0.7991649508476257,0.7991649508476257,1.0,1.0,-2.7855207920074463,1.2615145444869995,1.5240062475204468,0.6299837827682495,0.9764306545257568,0.9764306545257568,0.0,118.83984375,124.0,55918.19921875,0.0,1792.5843505859375,1.0,279.7428894042969,283.3268737792969,296.79736328125,300.35870361328125,293.1499938964844,293.1499938964844,279.45001220703125,32609.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725683093070984,1.0,0.0,0.0,3.731500148773194,3.7315244674682617,9.290952220908366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3525390625,0.0,1599.8079833984375,1895.4371337890625,0.0,3146.901123046875,0.921042799949646,1.0,0.0,3.0,1.0,0.0
17918400,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.646921694278717,0.4799036979675293,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712186813354492,0.3540180921554565,0.3360767364501953,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8622515797615051,0.3427502512931824,0.2406486868858337,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8361244201660156,0.311242938041687,0.2960794866085052,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7398343086242676,0.2132236957550048,0.9674130082130432,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80303955078125,297.4888610839844,285.0274658203125,1.0,0.5205817222595215,0.7991649508476257,0.7991649508476257,1.0,1.0,-2.7855207920074463,1.2615145444869995,1.5240062475204468,0.6299837827682495,0.9764306545257568,0.9764306545257568,0.0,118.83984375,124.0,55918.19921875,0.0,1792.5843505859375,1.0,279.7428894042969,283.3268737792969,296.79736328125,300.35870361328125,293.1499938964844,293.1499938964844,279.45001220703125,32609.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725683093070984,1.0,0.0,0.0,3.731500148773194,3.7315244674682617,9.290952220908366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3525390625,0.0,1599.8079833984375,1895.4371337890625,0.0,3146.901123046875,0.921042799949646,1.0,0.0,3.0,1.0,0.0
17918460,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6532043814659119,0.4798297882080078,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8739113807678223,0.3570142984390259,0.3391157984733581,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8637139201164246,0.3441963493824005,0.2418448030948639,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8380043506622314,0.313237726688385,0.2981634140014648,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7413093447685242,0.214407280087471,0.9734506607055664,284.9049987792969,284.95001220703125,300.44580078125,293.830810546875,298.83074951171875,297.4906921386719,284.9079895019531,1.0,0.522911012172699,0.796769917011261,0.796769917011261,1.0,1.0,-2.8002824783325195,1.2681795358657837,1.5321029424667358,0.6332463622093201,0.8781646490097046,0.8781646490097046,0.0,119.3537368774414,127.0,56929.29296875,0.0,1817.7088623046875,1.0,279.4569396972656,283.1844787597656,296.8598937988281,300.5542297363281,293.1499938964844,293.1499938964844,279.75,38202.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824565410614014,1.0,0.0,0.0,3.647784471511841,3.647809028625488,8.878746484697331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4599609375,0.0,1547.17724609375,1895.4371337890625,0.0,3239.59814453125,0.9066665172576904,1.0,0.0,3.0,1.0,0.0
17918520,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6532043814659119,0.4798297882080078,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8739113807678223,0.3570142984390259,0.3391157984733581,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8637139201164246,0.3441963493824005,0.2418448030948639,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8380043506622314,0.313237726688385,0.2981634140014648,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7413093447685242,0.214407280087471,0.9734506607055664,284.9049987792969,284.95001220703125,300.44580078125,293.830810546875,298.83074951171875,297.4906921386719,284.9079895019531,1.0,0.522911012172699,0.796769917011261,0.796769917011261,1.0,1.0,-2.8002824783325195,1.2681795358657837,1.5321029424667358,0.6332463622093201,0.8781646490097046,0.8781646490097046,0.0,119.3537368774414,127.0,56929.29296875,0.0,1817.7088623046875,1.0,279.4569396972656,283.1844787597656,296.8598937988281,300.5542297363281,293.1499938964844,293.1499938964844,279.75,38202.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824565410614014,1.0,0.0,0.0,3.647784471511841,3.647809028625488,8.878746484697331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4599609375,0.0,1547.17724609375,1895.4371337890625,0.0,3239.59814453125,0.9066665172576904,1.0,0.0,3.0,1.0,0.0
17918580,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6598500609397888,0.4817416667938232,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8755136728286743,0.3606155514717102,0.3423167467117309,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8641286492347717,0.3463136255741119,0.2431597113609314,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8388839960098267,0.315731942653656,0.300353080034256,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7418462038040161,0.2158865183591842,0.97959166765213,285.0384216308594,284.95001220703125,300.5052795410156,293.8409118652344,298.86163330078125,297.4977111816406,285.03692626953125,1.0,0.526064395904541,0.7943748831748962,0.7943748831748962,1.0,1.0,-2.818013906478882,1.276275634765625,1.5417383909225464,0.6372064352035522,1.0,1.0,0.0,120.542724609375,130.0,56694.91796875,0.0,1850.9500732421875,1.0,279.7433166503906,283.3181457519531,296.8251037597656,300.4346008300781,293.1499938964844,293.1499938964844,279.45001220703125,32477.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875504195690155,1.0,0.0,0.0,3.792758703231812,3.792783498764038,9.598508086128277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0166015625,0.0,1670.4832763671875,1895.4371337890625,0.0,3174.43505859375,0.9348238110542296,1.0,0.0,3.0,1.0,0.0
17918640,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6598500609397888,0.4817416667938232,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8755136728286743,0.3606155514717102,0.3423167467117309,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8641286492347717,0.3463136255741119,0.2431597113609314,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8388839960098267,0.315731942653656,0.300353080034256,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7418462038040161,0.2158865183591842,0.97959166765213,285.0384216308594,284.95001220703125,300.5052795410156,293.8409118652344,298.86163330078125,297.4977111816406,285.03692626953125,1.0,0.526064395904541,0.7943748831748962,0.7943748831748962,1.0,1.0,-2.818013906478882,1.276275634765625,1.5417383909225464,0.6372064352035522,1.0,1.0,0.0,120.542724609375,130.0,56694.91796875,0.0,1850.9500732421875,1.0,279.7433166503906,283.3181457519531,296.8251037597656,300.4346008300781,293.1499938964844,293.1499938964844,279.45001220703125,32477.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875504195690155,1.0,0.0,0.0,3.792758703231812,3.792783498764038,9.598508086128277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0166015625,0.0,1670.4832763671875,1895.4371337890625,0.0,3174.43505859375,0.9348238110542296,1.0,0.0,3.0,1.0,0.0
17918700,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6624222993850708,0.4832576513290405,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.87601637840271,0.362164705991745,0.3439766764640808,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8640568852424622,0.3470832109451294,0.2438639402389526,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8390594720840454,0.3167538642883301,0.3014987409114837,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.741887629032135,0.216469720005989,0.9828492999076844,284.89459228515625,284.95001220703125,300.5350952148437,293.84600830078125,298.87359619140625,297.4949035644531,284.88836669921875,1.0,0.5279018878936768,0.7931773662567139,0.7931773662567139,1.0,1.0,-2.827970504760742,1.2808347940444946,1.5471357107162476,0.6395020484924316,0.915068507194519,0.915068507194519,0.0,121.34261322021484,130.0,57890.2265625,0.0,1870.4154052734373,1.0,279.4948425292969,283.1497497558594,296.8893127441406,300.6782531738281,293.1499938964844,293.1499938964844,279.45001220703125,35690.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830387592315674,1.0,0.0,0.0,3.797033548355103,3.7970590591430655,9.620157470635604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2841796875,0.0,1700.578369140625,1895.4371337890625,0.0,3245.051513671875,0.9362778663635254,1.0,0.0,3.0,1.0,0.0
17918760,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6644319295883179,0.4859086871147156,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755485415458679,0.3635044991970062,0.3453183472156524,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629987239837646,0.3476112484931946,0.2442978769540786,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383654952049255,0.3175758123397827,0.3023555278778076,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.74114590883255,0.2168830037117004,0.9850887656211852,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8829040527344,297.4872131347656,284.9029541015625,1.0,0.5297999382019043,0.7917726039886475,0.7917726039886475,1.0,1.0,-2.837012767791748,1.2849091291427612,1.5521036386489868,0.6415148377418518,0.8987033367156982,0.8987033367156982,0.0,122.43772888183594,133.0,57873.1171875,0.0,1889.984619140625,1.0,279.4566650390625,283.1594543457031,296.8851623535156,300.6385498046875,293.1499938964844,293.1499938964844,279.75,37794.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862723112106323,1.0,0.0,0.0,3.7330007553100586,3.733025789260864,9.298425425185996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.267578125,0.0,1641.2152099609375,1895.4371337890625,0.0,3275.32958984375,0.9251376390457152,1.0,0.0,3.0,1.0,0.0
17918820,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.6696745753288269,0.4908605515956878,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8752226829528809,0.3670248091220855,0.3484539985656738,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8615496754646301,0.3496117889881134,0.2455377280712127,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8375040292739868,0.3199410438537597,0.3044377863407135,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7400690317153931,0.2181774228811264,0.9905070662498474,285.0508728027344,284.95001220703125,300.62457275390625,293.8614501953125,298.9090576171875,297.48541259765625,285.051025390625,1.0,0.5338764190673828,0.7889631390571594,0.7889631390571594,1.0,1.0,-2.8572335243225098,1.294079065322876,1.5631543397903442,0.6460043787956238,1.0,1.0,0.0,124.61772918701172,136.0,57494.44921875,0.0,1932.8509521484373,1.0,279.74346923828125,283.3134155273437,296.8476867675781,300.5096130371094,293.1499938964844,293.1499938964844,279.45001220703125,33381.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797450661659241,1.0,0.0,0.0,3.849042415618897,3.84906816482544,9.88550141300948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.169921875,0.0,1745.43115234375,1895.4371337890625,0.0,3214.191650390625,0.948045253753662,1.0,0.0,3.0,1.0,0.0
17918880,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.6696745753288269,0.4908605515956878,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8752226829528809,0.3670248091220855,0.3484539985656738,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8615496754646301,0.3496117889881134,0.2455377280712127,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8375040292739868,0.3199410438537597,0.3044377863407135,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7400690317153931,0.2181774228811264,0.9905070662498474,285.0508728027344,284.95001220703125,300.62457275390625,293.8614501953125,298.9090576171875,297.48541259765625,285.051025390625,1.0,0.5338764190673828,0.7889631390571594,0.7889631390571594,1.0,1.0,-2.8572335243225098,1.294079065322876,1.5631543397903442,0.6460043787956238,1.0,1.0,0.0,124.61772918701172,136.0,57494.44921875,0.0,1932.8509521484373,1.0,279.74346923828125,283.3134155273437,296.8476867675781,300.5096130371094,293.1499938964844,293.1499938964844,279.45001220703125,33381.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797450661659241,1.0,0.0,0.0,3.849042415618897,3.84906816482544,9.88550141300948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.169921875,0.0,1745.43115234375,1895.4371337890625,0.0,3214.191650390625,0.948045253753662,1.0,0.0,3.0,1.0,0.0
17918940,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6731427311897278,0.4969914257526397,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740839958190918,0.3698740005493164,0.3514500558376312,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.85931795835495,0.3508484959602356,0.2466566413640976,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359258770942688,0.321699321269989,0.306389182806015,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383639812469482,0.2190302908420562,0.9954788684844972,284.9048767089844,284.95001220703125,300.68408203125,293.87164306640625,298.92724609375,297.46942138671875,284.9068298339844,1.0,0.5382145047187805,0.7861537337303162,0.7861537337303162,1.0,1.0,-2.8778719902038574,1.3034107685089111,1.5744612216949463,0.6506561040878296,0.921409547328949,0.921409547328949,0.0,127.18492126464844,139.0,58822.01171875,0.0,1978.8472900390625,1.0,279.4566955566406,283.1426086425781,296.9057312011719,300.7174377441406,293.1499938964844,293.1499938964844,279.1499938964844,37342.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904188275337219,1.0,0.0,0.0,3.812503099441528,3.8125290870666495,9.698703706817469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.9990234375,0.0,1732.0797119140625,1895.4371337890625,0.0,3314.124267578125,0.942499339580536,1.0,0.0,3.0,1.0,0.0
17919000,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6731427311897278,0.4969914257526397,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740839958190918,0.3698740005493164,0.3514500558376312,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.85931795835495,0.3508484959602356,0.2466566413640976,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359258770942688,0.321699321269989,0.306389182806015,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383639812469482,0.2190302908420562,0.9954788684844972,284.9048767089844,284.95001220703125,300.68408203125,293.87164306640625,298.92724609375,297.46942138671875,284.9068298339844,1.0,0.5382145047187805,0.7861537337303162,0.7861537337303162,1.0,1.0,-2.8778719902038574,1.3034107685089111,1.5744612216949463,0.6506561040878296,0.921409547328949,0.921409547328949,0.0,127.18492126464844,139.0,58822.01171875,0.0,1978.8472900390625,1.0,279.4566955566406,283.1426086425781,296.9057312011719,300.7174377441406,293.1499938964844,293.1499938964844,279.1499938964844,37342.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904188275337219,1.0,0.0,0.0,3.812503099441528,3.8125290870666495,9.698703706817469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.9990234375,0.0,1732.0797119140625,1895.4371337890625,0.0,3314.124267578125,0.942499339580536,1.0,0.0,3.0,1.0,0.0
17919060,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6754880547523499,0.5047892928123474,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.871569812297821,0.3724415898323059,0.353927731513977,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8557164072990417,0.3517618179321289,0.2473361790180206,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8331013321876526,0.3231571912765503,0.3078398704528808,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7354750633239746,0.2195694148540496,0.9983950853347778,284.8881530761719,284.95001220703125,300.7433166503906,293.8816223144531,298.9419250488281,297.4473876953125,284.8912658691406,1.0,0.5425184369087219,0.7831453680992126,0.7831453680992126,1.0,1.0,-2.8962881565093994,1.3116123676300049,1.584675669670105,0.6546367406845093,0.8478145599365234,0.8478145599365234,0.0,130.19195556640625,142.0,59277.109375,0.0,2023.9398193359373,1.0,279.1575012207031,283.1025085449219,296.90142822265625,300.7563171386719,293.1499938964844,293.1499938964844,279.45001220703125,40667.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971459865570068,1.0,0.0,0.0,3.588902235031128,3.5889265537261963,8.594419682594889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5576171875,0.0,1500.5919189453125,1895.4371337890625,0.0,3376.966552734375,0.8961083889007568,1.0,0.0,3.0,1.0,0.0
17919120,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6754880547523499,0.5047892928123474,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.871569812297821,0.3724415898323059,0.353927731513977,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8557164072990417,0.3517618179321289,0.2473361790180206,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8331013321876526,0.3231571912765503,0.3078398704528808,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7354750633239746,0.2195694148540496,0.9983950853347778,284.8881530761719,284.95001220703125,300.7433166503906,293.8816223144531,298.9419250488281,297.4473876953125,284.8912658691406,1.0,0.5425184369087219,0.7831453680992126,0.7831453680992126,1.0,1.0,-2.8962881565093994,1.3116123676300049,1.584675669670105,0.6546367406845093,0.8478145599365234,0.8478145599365234,0.0,130.19195556640625,142.0,59277.109375,0.0,2023.9398193359373,1.0,279.1575012207031,283.1025085449219,296.90142822265625,300.7563171386719,293.1499938964844,293.1499938964844,279.45001220703125,40667.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971459865570068,1.0,0.0,0.0,3.588902235031128,3.5889265537261963,8.594419682594889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5576171875,0.0,1500.5919189453125,1895.4371337890625,0.0,3376.966552734375,0.8961083889007568,1.0,0.0,3.0,1.0,0.0
17919180,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794306635856628,0.5110490322113037,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8705942630767822,0.3759858012199402,0.3571254312992096,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8537166714668274,0.3537647724151611,0.2486106753349304,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316322565078735,0.3254594206809997,0.309895396232605,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337397933006287,0.220684677362442,1.0030776262283323,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.96612548828125,297.4429931640625,285.0202331542969,1.0,0.546953022480011,0.7801370620727539,0.7801370620727539,1.0,1.0,-2.9172818660736084,1.321034550666809,1.5962474346160889,0.659211277961731,0.9627532958984376,0.9627532958984376,0.0,132.86863708496094,145.0,59027.28515625,0.0,2072.252685546875,1.0,279.4419860839844,283.23699951171875,296.8674621582031,300.6231994628906,293.1499938964844,293.1499938964844,279.1499938964844,33206.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882424235343933,1.0,0.0,0.0,3.7182788848876953,3.718303203582764,9.225230428455689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.4990234375,0.0,1589.1746826171875,1895.4371337890625,0.0,3293.766845703125,0.9188296794891356,1.0,0.0,3.0,1.0,0.0
17919240,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794306635856628,0.5110490322113037,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8705942630767822,0.3759858012199402,0.3571254312992096,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8537166714668274,0.3537647724151611,0.2486106753349304,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316322565078735,0.3254594206809997,0.309895396232605,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337397933006287,0.220684677362442,1.0030776262283323,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.96612548828125,297.4429931640625,285.0202331542969,1.0,0.546953022480011,0.7801370620727539,0.7801370620727539,1.0,1.0,-2.9172818660736084,1.321034550666809,1.5962474346160889,0.659211277961731,0.9627532958984376,0.9627532958984376,0.0,132.86863708496094,145.0,59027.28515625,0.0,2072.252685546875,1.0,279.4419860839844,283.23699951171875,296.8674621582031,300.6231994628906,293.1499938964844,293.1499938964844,279.1499938964844,33206.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882424235343933,1.0,0.0,0.0,3.7182788848876953,3.718303203582764,9.225230428455689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.4990234375,0.0,1589.1746826171875,1895.4371337890625,0.0,3293.766845703125,0.9188296794891356,1.0,0.0,3.0,1.0,0.0
17919300,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6807675361633301,0.5142149329185486,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8701192736625671,0.3774839639663696,0.3587543666362762,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8527418375015259,0.3544575870037079,0.2492716759443283,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309174180030823,0.3263730108737945,0.310954213142395,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7329139709472656,0.2210942655801773,1.0056143999099731,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.9753112792969,297.4358215332031,284.8851928710937,1.0,0.5492292642593384,0.7786329388618469,0.7786329388618469,1.0,1.0,-2.928163766860962,1.3259111642837524,1.60225248336792,0.6616283655166626,0.8784605860710144,0.8784605860710144,0.0,134.24606323242188,145.0,60121.95703125,0.0,2097.491455078125,1.0,279.1959228515625,283.0825500488281,296.93023681640625,300.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,36793.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948029279708862,1.0,0.0,0.0,3.704422950744629,3.704447507858277,9.156603368865036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6513671875,0.0,1600.5911865234375,1895.4371337890625,0.0,3355.093505859375,0.9159947037696838,1.0,0.0,3.0,1.0,0.0
17919360,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6816948056221008,0.5181350111961365,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8689810037612915,0.3788132667541504,0.3600814342498779,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8510990738868713,0.3549543023109436,0.2496795207262039,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8296109437942505,0.3271246552467346,0.3117422759532928,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7315632700920105,0.2213707864284515,1.0072356462478638,284.9134521484375,284.95001220703125,300.86016845703125,293.90045166015625,298.98260498046875,297.4253234863281,284.9160461425781,1.0,0.5514617562294006,0.7770652174949646,0.7770652174949646,1.0,1.0,-2.9378583431243896,1.3301968574523926,1.607661485671997,0.6637133359909058,0.8765406608581543,0.8765406608581543,0.0,135.81654357910156,148.0,60060.03125,0.0,2121.841796875,1.0,279.1572570800781,283.1070861816406,296.9263000488281,300.81756591796875,293.1499938964844,293.1499938964844,279.45001220703125,38121.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972630500793457,1.0,0.0,0.0,3.6325106620788574,3.632534980773926,8.804548770058318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9189453125,0.0,1529.59521484375,1895.4371337890625,0.0,3378.058349609375,0.9033223390579224,1.0,0.0,3.0,1.0,0.0
17919420,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6848565936088562,0.5249313712120056,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8676939606666565,0.3822443783283233,0.3631929755210876,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8488215804100037,0.3567926287651062,0.2508588433265686,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8278590440750122,0.3292851150035858,0.3136891424655914,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7295867800712585,0.2223687171936035,1.011526584625244,285.03582763671875,284.95001220703125,300.9175109863281,293.90899658203125,299.0046691894531,297.4184875488281,285.0342102050781,1.0,0.5559706091880798,0.7739298343658447,0.7739298343658447,1.0,1.0,-2.958679914474488,1.3394436836242676,1.6192362308502195,0.6681658625602722,0.9975273609161376,0.9975273609161376,0.0,138.7151641845703,151.0,59861.11328125,0.0,2172.247802734375,1.0,279.4432373046875,283.2310791015625,296.89508056640625,300.7037658691406,293.1499938964844,293.1499938964844,279.1499938964844,32477.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908727765083313,1.0,0.0,0.0,3.7796530723571777,3.779677867889404,9.532288345326378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.6162109375,0.0,1654.96240234375,1895.4371337890625,0.0,3318.36865234375,0.9318482279777528,1.0,0.0,3.0,1.0,0.0
17919480,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6848565936088562,0.5249313712120056,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8676939606666565,0.3822443783283233,0.3631929755210876,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8488215804100037,0.3567926287651062,0.2508588433265686,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8278590440750122,0.3292851150035858,0.3136891424655914,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7295867800712585,0.2223687171936035,1.011526584625244,285.03582763671875,284.95001220703125,300.9175109863281,293.90899658203125,299.0046691894531,297.4184875488281,285.0342102050781,1.0,0.5559706091880798,0.7739298343658447,0.7739298343658447,1.0,1.0,-2.958679914474488,1.3394436836242676,1.6192362308502195,0.6681658625602722,0.9975273609161376,0.9975273609161376,0.0,138.7151641845703,151.0,59861.11328125,0.0,2172.247802734375,1.0,279.4432373046875,283.2310791015625,296.89508056640625,300.7037658691406,293.1499938964844,293.1499938964844,279.1499938964844,32477.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908727765083313,1.0,0.0,0.0,3.7796530723571777,3.779677867889404,9.532288345326378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.6162109375,0.0,1654.96240234375,1895.4371337890625,0.0,3318.36865234375,0.9318482279777528,1.0,0.0,3.0,1.0,0.0
17919540,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6861501336097717,0.5324676036834717,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658222556114197,0.384909451007843,0.3660318553447723,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459776043891907,0.3577688038349151,0.2518068552017212,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8255858421325684,0.3307580351829529,0.3153884410858154,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271681427955627,0.2228837758302688,1.0150580406188965,284.9031066894531,284.95001220703125,300.9739074707031,293.9168395996094,299.0184326171875,297.3974304199219,284.90576171875,1.0,0.5604639053344727,0.7707943916320801,0.7707943916320801,1.0,1.0,-2.9785821437835693,1.3482006788253784,1.630381464958191,0.6724292635917664,0.8958025574684143,0.8958025574684143,0.0,141.84922790527344,154.0,61009.0390625,0.0,2222.8759765625,1.0,279.1562805175781,283.0770568847656,296.9492492675781,300.9024353027344,293.1499938964844,293.1499938964844,279.45001220703125,37818.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011975526809692,1.0,0.0,0.0,3.716808319091797,3.7168333530426025,9.217934575644904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4404296875,0.0,1622.6328125,1895.4371337890625,0.0,3414.744873046875,0.9215498566627502,1.0,0.0,3.0,1.0,0.0
17919600,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6861501336097717,0.5324676036834717,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658222556114197,0.384909451007843,0.3660318553447723,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459776043891907,0.3577688038349151,0.2518068552017212,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8255858421325684,0.3307580351829529,0.3153884410858154,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271681427955627,0.2228837758302688,1.0150580406188965,284.9031066894531,284.95001220703125,300.9739074707031,293.9168395996094,299.0184326171875,297.3974304199219,284.90576171875,1.0,0.5604639053344727,0.7707943916320801,0.7707943916320801,1.0,1.0,-2.9785821437835693,1.3482006788253784,1.630381464958191,0.6724292635917664,0.8958025574684143,0.8958025574684143,0.0,141.84922790527344,154.0,61009.0390625,0.0,2222.8759765625,1.0,279.1562805175781,283.0770568847656,296.9492492675781,300.9024353027344,293.1499938964844,293.1499938964844,279.45001220703125,37818.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011975526809692,1.0,0.0,0.0,3.716808319091797,3.7168333530426025,9.217934575644904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4404296875,0.0,1622.6328125,1895.4371337890625,0.0,3414.744873046875,0.9215498566627502,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.6877411603927612,0.5377240180969238,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8645620346069336,0.387220561504364,0.3680312931537628,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8440344929695129,0.358920156955719,0.2524628341197967,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8240143060684204,0.332145631313324,0.3165563941001892,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7254498600959778,0.2234527468681335,1.0172629356384275,285.0452575683594,284.95001220703125,301.0129699707031,293.921875,299.0321655273437,297.3905639648437,285.044677734375,1.0,0.5635632276535034,0.7684938311576843,0.7684938311576843,1.0,1.0,-2.9921438694000244,1.3541194200515747,1.6380243301391602,0.6752116084098816,1.0,1.0,0.0,144.0419464111328,154.0,60488.90234375,0.0,2258.025634765625,1.0,279.4291076660156,283.2248229980469,296.8994140625,300.7294921875,293.1499938964844,293.1499938964844,279.45001220703125,32893.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951045870780945,1.0,0.0,0.0,3.8083126544952393,3.808337688446045,9.677395382823306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8681640625,0.0,1692.2803955078125,1895.4371337890625,0.0,3357.910400390625,0.9391704797744752,1.0,0.0,3.0,1.0,0.0
17919720,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6884799003601074,0.5395775437355042,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8643465042114258,0.388246476650238,0.3690230548381805,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8435357213020325,0.3594651520252228,0.2528619468212127,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8236346244812012,0.3327782750129699,0.3171776235103607,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.724976658821106,0.2237340956926345,1.0186213254928589,285.04058837890625,284.95001220703125,301.0291748046875,293.923828125,299.0384216308594,297.3887634277344,285.0401611328125,1.0,0.5648874044418335,0.7675281763076782,0.7675281763076782,1.0,1.0,-2.9984230995178223,1.3568774461746216,1.6415457725524902,0.6765344142913818,1.0,1.0,0.0,144.87869262695312,157.0,60634.97265625,0.0,2273.4853515625,1.0,279.4435119628906,283.21905517578125,296.91131591796875,300.77227783203125,293.1499938964844,293.1499938964844,279.1499938964844,33198.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950589895248413,1.0,0.0,0.0,3.83890438079834,3.838929891586304,9.833494232225348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7265625,0.0,1731.61865234375,1895.4371337890625,0.0,3357.485107421875,0.9456437230110168,1.0,0.0,3.0,1.0,0.0
17919780,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6890577673912048,0.5471068024635315,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8625495433807373,0.3908766508102417,0.3718325495719909,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8407922983169556,0.3603739142417907,0.2537644505500793,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8213902115821838,0.3341697752475738,0.3188020288944244,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7225411534309387,0.2241532504558563,1.0217176675796509,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,299.0506591796875,297.3672790527344,284.9051513671875,1.0,0.569279134273529,0.7642619013786316,0.7642619013786316,1.0,1.0,-3.01761531829834,1.3651885986328125,1.6524267196655271,0.6805209517478943,0.9139209389686584,0.9139209389686584,0.0,148.05880737304688,160.0,61863.73828125,0.0,2324.302490234375,1.0,279.15679931640625,283.05792236328125,296.96112060546875,300.9680480957031,293.1499938964844,293.1499938964844,278.8500061035156,37554.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050947427749634,1.0,0.0,0.0,3.788576126098633,3.7886016368865967,9.57734869189153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.47265625,0.0,1704.94482421875,1895.4371337890625,0.0,3451.02685546875,0.9374899864196776,1.0,0.0,3.0,1.0,0.0
17919840,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6890577673912048,0.5471068024635315,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8625495433807373,0.3908766508102417,0.3718325495719909,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8407922983169556,0.3603739142417907,0.2537644505500793,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8213902115821838,0.3341697752475738,0.3188020288944244,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7225411534309387,0.2241532504558563,1.0217176675796509,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,299.0506591796875,297.3672790527344,284.9051513671875,1.0,0.569279134273529,0.7642619013786316,0.7642619013786316,1.0,1.0,-3.01761531829834,1.3651885986328125,1.6524267196655271,0.6805209517478943,0.9139209389686584,0.9139209389686584,0.0,148.05880737304688,160.0,61863.73828125,0.0,2324.302490234375,1.0,279.15679931640625,283.05792236328125,296.96112060546875,300.9680480957031,293.1499938964844,293.1499938964844,278.8500061035156,37554.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050947427749634,1.0,0.0,0.0,3.788576126098633,3.7886016368865967,9.57734869189153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.47265625,0.0,1704.94482421875,1895.4371337890625,0.0,3451.02685546875,0.9374899864196776,1.0,0.0,3.0,1.0,0.0
17919900,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9990000128746032,0.6888387203216553,0.5512844920158386,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8612987995147705,0.3920371234416961,0.373031735420227,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8390686511993408,0.3606506288051605,0.2540417015552521,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8199319839477539,0.3347107172012329,0.3194180428981781,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7209986448287964,0.2242268323898315,1.022515892982483,284.8175354003906,284.95001220703125,301.1096496582031,293.9324645996094,299.0550537109375,297.3539428710937,284.8205261230469,1.0,0.5713891386985779,0.7626287341117859,0.7626287341117859,1.0,1.0,-3.026113271713257,1.3688069581985474,1.65730619430542,0.6822083592414856,0.8268183469772339,0.8268183469772339,0.0,149.75404357910156,160.0,62442.9375,0.0,2348.4755859375,1.0,278.8975524902344,282.95562744140625,296.98016357421875,301.1045837402344,293.1499938964844,293.1499938964844,278.8500061035156,42131.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108108282089232,1.0,0.0,0.0,3.6732213497161865,3.6732466220855713,9.003004493024491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3193359375,0.0,1605.32861328125,1895.4371337890625,0.0,3504.126953125,0.9124310612678528,1.0,0.0,3.0,1.0,0.0
17919960,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6887634992599487,0.5554968118667603,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8600149750709534,0.3933150470256805,0.3741862773895263,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8373126983642578,0.3610508441925049,0.2542802989482879,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8184278011322021,0.3353407382965088,0.3199836015701294,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7193926572799683,0.2243441194295883,1.0230687856674194,284.8919982910156,284.95001220703125,301.1357421875,293.9347839355469,299.0604553222656,297.3427124023437,284.8945007324219,1.0,0.5734463334083557,0.7609533071517944,0.7609533071517944,1.0,1.0,-3.0341954231262207,1.372208595275879,1.6619869470596311,0.6837573051452637,0.8457229137420654,0.8457229137420654,0.0,151.4547119140625,163.0,62236.1953125,0.0,2372.04052734375,1.0,278.8578491210937,283.0215148925781,296.95166015625,300.99658203125,293.1499938964844,293.1499938964844,279.1499938964844,40431.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110446572303772,1.0,0.0,0.0,3.570698976516724,3.570722818374634,8.507456641382305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6025390625,0.0,1479.1541748046875,1895.4371337890625,0.0,3506.2958984375,0.8919461369514465,1.0,0.0,3.0,1.0,0.0
17920020,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6902579665184021,0.5620075464248657,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8590528964996338,0.3967358767986297,0.3772866427898407,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8354050517082214,0.3627925813198089,0.255392462015152,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8168686032295227,0.3373522460460663,0.3217852711677551,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174537777900696,0.2251255065202713,1.0263255834579468,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.0797424316406,297.3367614746094,285.0131225585937,1.0,0.5776364803314209,0.7576024532318115,0.7576024532318115,1.0,1.0,-3.053163528442383,1.3803280591964722,1.6728354692459106,0.6875152587890625,0.9519367814064026,0.9519367814064026,0.0,154.3617706298828,151.0,61928.1875,0.0,2422.15234375,1.0,279.141845703125,283.1483764648437,296.9160461425781,300.8580627441406,293.1499938964844,293.1499938964844,278.8500061035156,33377.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026267528533936,1.0,0.0,0.0,3.695034980773926,3.695059061050415,9.110252676691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9169921875,0.0,1563.9913330078125,1895.4371337890625,0.0,3428.057373046875,0.9136887192726136,1.0,0.0,3.0,1.0,0.0
