time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6902579665184021,0.5620075464248657,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8590528964996338,0.3967358767986297,0.3772866427898407,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8354050517082214,0.3627925813198089,0.255392462015152,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8168686032295227,0.3373522460460663,0.3217852711677551,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174537777900696,0.2251255065202713,1.0263255834579468,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.0797424316406,297.3367614746094,285.0131225585937,1.0,0.5776364803314209,0.7576024532318115,0.7576024532318115,1.0,1.0,-3.053163528442383,1.3803280591964722,1.6728354692459106,0.6875152587890625,0.9519367814064026,0.9519367814064026,0.0,154.3617706298828,151.0,61928.1875,0.0,2422.15234375,1.0,279.141845703125,283.1483764648437,296.9160461425781,300.8580627441406,293.1499938964844,293.1499938964844,278.8500061035156,33377.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026267528533936,1.0,0.0,0.0,3.695034980773926,3.695059061050415,9.110252676691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9169921875,0.0,1563.9913330078125,1895.4371337890625,0.0,3428.057373046875,0.9136887192726136,1.0,0.0,3.0,1.0,0.0
17920140,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6913965940475464,0.5571460127830505,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8635081648826599,0.3993797600269317,0.3799264132976532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8384500741958618,0.3636780381202698,0.2561409473419189,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8202160000801086,0.3386817574501037,0.3231710791587829,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.719856858253479,0.2254625260829925,1.02820086479187,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.0943298339844,297.324951171875,284.909912109375,1.0,0.5765680074691772,0.7542515993118286,0.7542515993118286,1.0,1.0,-3.055341482162476,1.3803156614303589,1.6750257015228271,0.6872780919075012,0.8628544807434082,0.8628544807434082,0.0,152.84884643554688,154.0,62591.828125,0.0,2418.299560546875,1.0,278.8573303222656,283.0243530273437,296.9624328613281,301.0246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38554.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910752773284912,1.0,0.0,0.0,3.589182138442993,3.589205980300904,8.595760618845816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.216796875,0.0,1485.3502197265625,1895.4371337890625,0.0,3503.588623046875,0.8940191864967346,1.0,0.0,3.0,1.0,0.0
17920200,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6913965940475464,0.5571460127830505,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8635081648826599,0.3993797600269317,0.3799264132976532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8384500741958618,0.3636780381202698,0.2561409473419189,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8202160000801086,0.3386817574501037,0.3231710791587829,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.719856858253479,0.2254625260829925,1.02820086479187,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.0943298339844,297.324951171875,284.909912109375,1.0,0.5765680074691772,0.7542515993118286,0.7542515993118286,1.0,1.0,-3.055341482162476,1.3803156614303589,1.6750257015228271,0.6872780919075012,0.8628544807434082,0.8628544807434082,0.0,152.84884643554688,154.0,62591.828125,0.0,2418.299560546875,1.0,278.8573303222656,283.0243530273437,296.9624328613281,301.0246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38554.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910752773284912,1.0,0.0,0.0,3.589182138442993,3.589205980300904,8.595760618845816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.216796875,0.0,1485.3502197265625,1895.4371337890625,0.0,3503.588623046875,0.8940191864967346,1.0,0.0,3.0,1.0,0.0
17920260,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6955202221870422,0.5549049377441406,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8668391108512878,0.402681440114975,0.3828004002571106,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404517769813538,0.3652435541152954,0.2570511102676391,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8224854469299316,0.3405505418777466,0.3247291445732116,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7213181853294373,0.2261891514062881,1.0306848287582395,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1195678710937,297.3337707519531,285.01080322265625,1.0,0.577426552772522,0.7509985566139221,0.7509985566139221,1.0,1.0,-3.062037229537964,1.3825546503067017,1.6794826984405518,0.6877309679985046,0.9617590308189392,0.9617590308189392,0.0,152.3628387451172,157.0,62108.09375,0.0,2428.243896484375,1.0,279.142822265625,283.1374816894531,296.9234313964844,300.882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035532474517822,1.0,0.0,0.0,3.718171834945679,3.718196153640747,9.224699510923528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.365234375,0.0,1587.830078125,1895.4371337890625,0.0,3436.682861328125,0.9182820320129396,1.0,0.0,3.0,1.0,0.0
17920320,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6955202221870422,0.5549049377441406,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8668391108512878,0.402681440114975,0.3828004002571106,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404517769813538,0.3652435541152954,0.2570511102676391,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8224854469299316,0.3405505418777466,0.3247291445732116,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7213181853294373,0.2261891514062881,1.0306848287582395,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1195678710937,297.3337707519531,285.01080322265625,1.0,0.577426552772522,0.7509985566139221,0.7509985566139221,1.0,1.0,-3.062037229537964,1.3825546503067017,1.6794826984405518,0.6877309679985046,0.9617590308189392,0.9617590308189392,0.0,152.3628387451172,157.0,62108.09375,0.0,2428.243896484375,1.0,279.142822265625,283.1374816894531,296.9234313964844,300.882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035532474517822,1.0,0.0,0.0,3.718171834945679,3.718196153640747,9.224699510923528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.365234375,0.0,1587.830078125,1895.4371337890625,0.0,3436.682861328125,0.9182820320129396,1.0,0.0,3.0,1.0,0.0
17920380,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6976895332336426,0.5563862919807434,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680742383003235,0.4052773714065552,0.3854608237743377,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404906392097473,0.3660238087177276,0.2577751576900482,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8228855729103088,0.3417963683605194,0.3261043429374695,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211930751800537,0.2265170663595199,1.0328654050827026,284.9068908691406,284.95001220703125,301.3284606933594,293.9410705566406,299.13555908203125,297.3275146484375,284.9090270996094,1.0,0.5793137550354004,0.7477455139160156,0.7477455139160156,1.0,1.0,-3.072161912918091,1.386358618736267,1.6858034133911133,0.6892219185829163,0.8701048493385315,0.8701048493385315,0.0,153.25482177734375,160.0,62885.765625,0.0,2451.851318359375,1.0,278.857177734375,283.0126647949219,296.9642333984375,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38379.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119194149971008,1.0,0.0,0.0,3.615464210510254,3.615488290786743,8.722107622816111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.384765625,0.0,1512.7205810546875,1895.4371337890625,0.0,3514.408203125,0.8997349143028259,1.0,0.0,3.0,1.0,0.0
17920440,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6976895332336426,0.5563862919807434,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680742383003235,0.4052773714065552,0.3854608237743377,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404906392097473,0.3660238087177276,0.2577751576900482,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8228855729103088,0.3417963683605194,0.3261043429374695,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211930751800537,0.2265170663595199,1.0328654050827026,284.9068908691406,284.95001220703125,301.3284606933594,293.9410705566406,299.13555908203125,297.3275146484375,284.9090270996094,1.0,0.5793137550354004,0.7477455139160156,0.7477455139160156,1.0,1.0,-3.072161912918091,1.386358618736267,1.6858034133911133,0.6892219185829163,0.8701048493385315,0.8701048493385315,0.0,153.25482177734375,160.0,62885.765625,0.0,2451.851318359375,1.0,278.857177734375,283.0126647949219,296.9642333984375,301.0428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38379.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119194149971008,1.0,0.0,0.0,3.615464210510254,3.615488290786743,8.722107622816111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.384765625,0.0,1512.7205810546875,1895.4371337890625,0.0,3514.408203125,0.8997349143028259,1.0,0.0,3.0,1.0,0.0
17920500,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6990808844566345,0.5578832030296326,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.868290364742279,0.406863808631897,0.386785477399826,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8401338458061218,0.3667088150978088,0.2581207454204559,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.822719156742096,0.3426474928855896,0.32676962018013,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7207943797111511,0.2268200516700744,1.033822536468506,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1451721191406,297.3278503417969,285.03155517578125,1.0,0.5805109739303589,0.74611896276474,0.74611896276474,1.0,1.0,-3.077916383743286,1.3885843753814695,1.6893320083618164,0.6900957226753235,0.9570714235305786,0.9570714235305786,0.0,153.97760009765625,160.0,62225.38671875,0.0,2466.466796875,1.0,279.1014404296875,283.1456604003906,296.9136047363281,300.8388671875,293.1499938964844,293.1499938964844,279.1499938964844,33778.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065511226654052,1.0,0.0,0.0,3.671633958816528,3.67165780067444,8.995226039587578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5029296875,0.0,1540.648681640625,1895.4371337890625,0.0,3464.569580078125,0.9103202223777772,1.0,0.0,3.0,1.0,0.0
17920560,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7005706429481506,0.5591560006141663,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688331842422485,0.4085783064365387,0.3883920013904571,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8401116132736206,0.3675320744514465,0.2586878836154938,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8228432536125183,0.3436119258403778,0.3276736438274383,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7206600904464722,0.2272142469882965,1.0355675220489502,285.0181579589844,284.95001220703125,301.3714294433594,293.9386901855469,299.1553955078125,297.32989501953125,285.0166015625,1.0,0.5819043517112732,0.7445167303085327,0.7445167303085327,1.0,1.0,-3.0852420330047607,1.391554832458496,1.6936873197555542,0.6913819909095764,0.9754546284675598,0.9754546284675598,0.0,154.6922607421875,163.0,62507.9140625,0.0,2484.060546875,1.0,279.14288330078125,283.13067626953125,296.9233093261719,300.9057006835937,293.1499938964844,293.1499938964844,278.8500061035156,32904.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053324460983276,1.0,0.0,0.0,3.74850869178772,3.748533010482788,9.375842751069284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9375,0.0,1621.7679443359375,1895.4371337890625,0.0,3453.23779296875,0.9251485466957092,1.0,0.0,3.0,1.0,0.0
17920620,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7012876868247986,0.5638434290885925,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684080243110657,0.4111389517784118,0.3910760283470154,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8386300802230835,0.3682328164577484,0.2593972384929657,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8217602372169495,0.3447788655757904,0.3290285766124725,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7192287445068359,0.2274722456932068,1.037693977355957,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1653747558594,297.31646728515625,284.9072570800781,1.0,0.5849643349647522,0.7413121461868286,0.7413121461868286,1.0,1.0,-3.09914493560791,1.3970941305160522,1.7020506858825684,0.6938163042068481,0.880290150642395,0.880290150642395,0.0,156.8160858154297,166.0,63418.5,0.0,2521.709716796875,1.0,278.8569030761719,282.997314453125,296.9612121582031,301.0731506347656,293.1499938964844,293.1499938964844,279.1499938964844,38186.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144020676612854,1.0,0.0,0.0,3.659118890762329,3.659143447875977,8.934007951211242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.287109375,0.0,1559.741455078125,1895.4371337890625,0.0,3537.41064453125,0.90921950340271,1.0,0.0,3.0,1.0,0.0
17920680,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7012876868247986,0.5638434290885925,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684080243110657,0.4111389517784118,0.3910760283470154,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8386300802230835,0.3682328164577484,0.2593972384929657,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8217602372169495,0.3447788655757904,0.3290285766124725,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7192287445068359,0.2274722456932068,1.037693977355957,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1653747558594,297.31646728515625,284.9072570800781,1.0,0.5849643349647522,0.7413121461868286,0.7413121461868286,1.0,1.0,-3.09914493560791,1.3970941305160522,1.7020506858825684,0.6938163042068481,0.880290150642395,0.880290150642395,0.0,156.8160858154297,166.0,63418.5,0.0,2521.709716796875,1.0,278.8569030761719,282.997314453125,296.9612121582031,301.0731506347656,293.1499938964844,293.1499938964844,279.1499938964844,38186.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144020676612854,1.0,0.0,0.0,3.659118890762329,3.659143447875977,8.934007951211242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.287109375,0.0,1559.741455078125,1895.4371337890625,0.0,3537.41064453125,0.90921950340271,1.0,0.0,3.0,1.0,0.0
17920740,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7020297050476074,0.5666577219963074,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8679829835891724,0.4127779304981231,0.3924534916877746,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8376682996749878,0.3689107000827789,0.2597407102584839,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8210039138793945,0.3456273972988128,0.3296980261802673,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.718287467956543,0.2277478128671646,1.0385850667953491,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1724853515625,297.3137512207031,285.0341796875,1.0,0.5866491198539734,0.7396458387374878,0.7396458387374878,1.0,1.0,-3.1064703464508057,1.400012731552124,1.706457495689392,0.6950506567955017,0.971607506275177,0.971607506275177,0.0,158.05459594726562,166.0,62758.1484375,0.0,2542.3076171875,1.0,279.10595703125,283.13494873046875,296.9076843261719,300.86846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33640.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091877937316896,1.0,0.0,0.0,3.717902898788452,3.717926979064941,9.223364259014488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.314453125,0.0,1592.0521240234375,1895.4371337890625,0.0,3489.064453125,0.9204347729682922,1.0,0.0,3.0,1.0,0.0
17920800,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.7028602361679077,0.5688149929046631,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8680242300033569,0.4144185483455658,0.3940035402774811,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8372112512588501,0.3696749210357666,0.2602760791778564,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8206914067268372,0.3465238809585571,0.3305506706237793,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7177650928497314,0.2280915826559066,1.0401660203933716,285.0220031738281,284.95001220703125,301.45001220703125,293.9283447265625,299.1798400878906,297.31329345703125,285.0204772949219,1.0,0.5883129239082336,0.7381076216697693,0.7381076216697693,1.0,1.0,-3.114495277404785,1.4032957553863523,1.7111996412277222,0.6965141892433167,0.9904918074607848,0.9904918074607848,0.0,159.10643005371094,169.0,63035.7578125,0.0,2563.351806640625,1.0,279.14337158203125,283.1210327148437,296.9155578613281,300.9322204589844,293.1499938964844,293.1499938964844,278.8500061035156,32913.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083353281021118,1.0,0.0,0.0,3.7898268699646,3.789851903915405,9.58367422754236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.5693359375,0.0,1670.3909912109375,1895.4371337890625,0.0,3481.148193359375,0.9344155192375184,1.0,0.0,3.0,1.0,0.0
17920860,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7023366689682007,0.574954092502594,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668760061264038,0.4169356524944305,0.3966819047927856,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8350849151611328,0.3702957332134247,0.2609554231166839,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.818946361541748,0.3476068079471588,0.3318588137626648,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7157038450241089,0.2282658517360687,1.0420467853546145,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.185302734375,297.29644775390625,284.9036865234375,1.0,0.591853678226471,0.7346813082695007,0.7346813082695007,1.0,1.0,-3.1297502517700195,1.4093106985092163,1.7204395532608032,0.6991658210754395,0.890704870223999,0.890704870223999,0.0,161.81459045410156,157.0,64022.5390625,0.0,2607.406494140625,1.0,278.8563232421875,282.9800109863281,296.9492492675781,301.1001281738281,293.1499938964844,293.1499938964844,279.1499938964844,38157.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178165793418884,1.0,0.0,0.0,3.708561897277832,3.7085866928100586,9.177076094601944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.244140625,0.0,1615.7047119140625,1895.4371337890625,0.0,3568.994873046875,0.9200300574302672,1.0,0.0,3.0,1.0,0.0
17920920,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7023366689682007,0.574954092502594,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668760061264038,0.4169356524944305,0.3966819047927856,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8350849151611328,0.3702957332134247,0.2609554231166839,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.818946361541748,0.3476068079471588,0.3318588137626648,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7157038450241089,0.2282658517360687,1.0420467853546145,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.185302734375,297.29644775390625,284.9036865234375,1.0,0.591853678226471,0.7346813082695007,0.7346813082695007,1.0,1.0,-3.1297502517700195,1.4093106985092163,1.7204395532608032,0.6991658210754395,0.890704870223999,0.890704870223999,0.0,161.81459045410156,157.0,64022.5390625,0.0,2607.406494140625,1.0,278.8563232421875,282.9800109863281,296.9492492675781,301.1001281738281,293.1499938964844,293.1499938964844,279.1499938964844,38157.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178165793418884,1.0,0.0,0.0,3.708561897277832,3.7085866928100586,9.177076094601944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.244140625,0.0,1615.7047119140625,1895.4371337890625,0.0,3568.994873046875,0.9200300574302672,1.0,0.0,3.0,1.0,0.0
17920980,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7041985392570496,0.56898432970047,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8719077706336975,0.4201397895812988,0.3993971049785614,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8385161757469177,0.3716210424900055,0.2616491317749023,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8226085305213928,0.3492319285869598,0.3331281840801239,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183950543403625,0.2287707924842834,1.0433393716812134,285.013671875,284.95001220703125,301.51763916015625,293.91015625,299.1979675292969,297.2959899902344,285.0115051269531,1.0,0.5902708768844604,0.7312549352645874,0.7312549352645874,1.0,1.0,-3.129772901535034,1.4079980850219729,1.721774697303772,0.6981043815612793,0.9950964450836182,0.9950964450836182,0.0,159.80361938476562,160.0,63348.32421875,0.0,2596.70263671875,1.0,279.1436767578125,283.1033935546875,296.8970947265625,300.9415283203125,293.1499938964844,293.1499938964844,278.8500061035156,33262.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911757469177246,1.0,0.0,0.0,3.826399087905884,3.826424360275269,9.76953288045479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7021484375,0.0,1716.948486328125,1895.4371337890625,0.0,3512.90673828125,0.9428669810295104,1.0,0.0,3.0,1.0,0.0
17921040,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7041985392570496,0.56898432970047,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8719077706336975,0.4201397895812988,0.3993971049785614,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8385161757469177,0.3716210424900055,0.2616491317749023,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8226085305213928,0.3492319285869598,0.3331281840801239,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183950543403625,0.2287707924842834,1.0433393716812134,285.013671875,284.95001220703125,301.51763916015625,293.91015625,299.1979675292969,297.2959899902344,285.0115051269531,1.0,0.5902708768844604,0.7312549352645874,0.7312549352645874,1.0,1.0,-3.129772901535034,1.4079980850219729,1.721774697303772,0.6981043815612793,0.9950964450836182,0.9950964450836182,0.0,159.80361938476562,160.0,63348.32421875,0.0,2596.70263671875,1.0,279.1436767578125,283.1033935546875,296.8970947265625,300.9415283203125,293.1499938964844,293.1499938964844,278.8500061035156,33262.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911757469177246,1.0,0.0,0.0,3.826399087905884,3.826424360275269,9.76953288045479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7021484375,0.0,1716.948486328125,1895.4371337890625,0.0,3512.90673828125,0.9428669810295104,1.0,0.0,3.0,1.0,0.0
17921100,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.705385148525238,0.5670442581176758,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8739469051361084,0.4214482009410858,0.4008020758628845,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8398059010505676,0.3719753623008728,0.2620343267917633,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240076899528503,0.3498013913631439,0.3338085412979126,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7193710803985596,0.2288838773965835,1.0442367792129517,284.8700866699219,284.95001220703125,301.53289794921875,293.90447998046875,299.2035522460937,297.295166015625,284.86602783203125,1.0,0.590378999710083,0.7295417785644531,0.7295417785644531,1.0,1.0,-3.131479024887085,1.4081735610961914,1.723305583000183,0.6977830529212952,0.8974303007125854,0.8974303007125854,0.0,159.21371459960938,160.0,64299.94921875,0.0,2596.889892578125,1.0,278.8937683105469,282.9415283203125,296.941162109375,301.1555480957031,293.1499938964844,293.1499938964844,278.8500061035156,37030.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181536436080932,1.0,0.0,0.0,3.8039979934692383,3.804023742675781,9.655478834247333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.9873046875,0.0,1719.3792724609375,1895.4371337890625,0.0,3572.109375,0.9385375380516052,1.0,0.0,3.0,1.0,0.0
17921160,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.706169068813324,0.5670202970504761,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8747719526290894,0.4226059317588806,0.40190589427948,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8399623036384583,0.3721563816070556,0.2621782422065735,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8243427276611328,0.3502264022827148,0.3342308104038238,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7194066047668457,0.2288873791694641,1.044355392456055,284.89141845703125,284.95001220703125,301.5474853515625,293.8984069824219,299.2071838378906,297.291259765625,284.8939208984375,1.0,0.5907337069511414,0.7279030680656433,0.7279030680656433,1.0,1.0,-3.1335997581481934,1.4085429906845093,1.725056767463684,0.6976829171180725,0.8866659998893738,0.8866659998893738,0.0,159.292724609375,163.0,64017.98828125,0.0,2601.454345703125,1.0,278.8565673828125,282.9656066894531,296.9220886230469,301.07861328125,293.1499938964844,293.1499938964844,279.1499938964844,38733.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201241135597228,1.0,0.0,0.0,3.721113204956055,3.72113847732544,9.239299743057928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.625,0.0,1634.5826416015625,1895.4371337890625,0.0,3590.303955078125,0.9233261346817015,1.0,0.0,3.0,1.0,0.0
17921220,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7091860771179199,0.5676245093345642,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765435218811035,0.4258801341056824,0.4047460258007049,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404451012611389,0.3735089302062988,0.2629366219043731,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251029849052429,0.3518700301647186,0.3355802595615387,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195559144020081,0.2294357717037201,1.046154260635376,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.2210998535156,297.2966613769531,285.0140686035156,1.0,0.5922774076461792,0.7246257066726685,0.7246257066726685,1.0,1.0,-3.142430305480957,1.4114445447921753,1.7309857606887815,0.6985604763031006,0.995556652545929,0.995556652545929,0.0,159.85597229003906,166.0,63379.15625,0.0,2621.77001953125,1.0,279.1437072753906,283.0987854003906,296.86785888671875,300.9110107421875,293.1499938964844,293.1499938964844,278.8500061035156,33401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131243228912354,1.0,0.0,0.0,3.831897974014282,3.831923246383667,9.797632856134442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.275390625,0.0,1724.6978759765625,1895.4371337890625,0.0,3525.57568359375,0.9442550539970398,1.0,0.0,3.0,1.0,0.0
17921280,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7091860771179199,0.5676245093345642,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765435218811035,0.4258801341056824,0.4047460258007049,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404451012611389,0.3735089302062988,0.2629366219043731,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251029849052429,0.3518700301647186,0.3355802595615387,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195559144020081,0.2294357717037201,1.046154260635376,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.2210998535156,297.2966613769531,285.0140686035156,1.0,0.5922774076461792,0.7246257066726685,0.7246257066726685,1.0,1.0,-3.142430305480957,1.4114445447921753,1.7309857606887815,0.6985604763031006,0.995556652545929,0.995556652545929,0.0,159.85597229003906,166.0,63379.15625,0.0,2621.77001953125,1.0,279.1437072753906,283.0987854003906,296.86785888671875,300.9110107421875,293.1499938964844,293.1499938964844,278.8500061035156,33401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131243228912354,1.0,0.0,0.0,3.831897974014282,3.831923246383667,9.797632856134442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.275390625,0.0,1724.6978759765625,1895.4371337890625,0.0,3525.57568359375,0.9442550539970398,1.0,0.0,3.0,1.0,0.0
17921340,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7099401354789734,0.570764422416687,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768365383148193,0.4283966720104217,0.4073863625526428,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8395875096321106,0.3740562200546264,0.2635356485843658,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8245937824249268,0.3528665900230407,0.3367672860622406,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7186218500137329,0.2295691072940826,1.0476422309875488,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.2257385253906,297.2872619628906,284.8988342285156,1.0,0.5945906043052673,0.7213482856750488,0.7213482856750488,1.0,1.0,-3.153317928314209,1.4152562618255615,1.7380616664886477,0.7000201940536499,0.8928038477897644,0.8928038477897644,0.0,161.3688507080078,169.0,64226.0078125,0.0,2651.351318359375,1.0,278.8561096191406,282.96075439453125,296.8951721191406,301.0614929199219,293.1499938964844,293.1499938964844,279.1499938964844,38523.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921726644039154,1.0,0.0,0.0,3.737295389175415,3.737320899963379,9.319833793597354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2392578125,0.0,1651.80810546875,1895.4371337890625,0.0,3605.08447265625,0.9267035126686096,1.0,0.0,3.0,1.0,0.0
17921400,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7099401354789734,0.570764422416687,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768365383148193,0.4283966720104217,0.4073863625526428,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8395875096321106,0.3740562200546264,0.2635356485843658,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8245937824249268,0.3528665900230407,0.3367672860622406,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7186218500137329,0.2295691072940826,1.0476422309875488,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.2257385253906,297.2872619628906,284.8988342285156,1.0,0.5945906043052673,0.7213482856750488,0.7213482856750488,1.0,1.0,-3.153317928314209,1.4152562618255615,1.7380616664886477,0.7000201940536499,0.8928038477897644,0.8928038477897644,0.0,161.3688507080078,169.0,64226.0078125,0.0,2651.351318359375,1.0,278.8561096191406,282.96075439453125,296.8951721191406,301.0614929199219,293.1499938964844,293.1499938964844,279.1499938964844,38523.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921726644039154,1.0,0.0,0.0,3.737295389175415,3.737320899963379,9.319833793597354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2392578125,0.0,1651.80810546875,1895.4371337890625,0.0,3605.08447265625,0.9267035126686096,1.0,0.0,3.0,1.0,0.0
17921460,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7113855481147766,0.5746569633483887,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8769259452819824,0.4316907227039337,0.4102880954742431,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.838567852973938,0.3753841519355774,0.2643095850944519,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8238888382911682,0.3544807434082031,0.3381332755088806,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7174908518791199,0.2301042228937149,1.0495949983596802,285.0239562988281,284.95001220703125,301.6233215332031,293.8544006347656,299.2344665527344,297.2868347167969,285.0227966308594,1.0,0.5973938703536987,0.718009889125824,0.718009889125824,1.0,1.0,-3.166402101516724,1.420049786567688,1.7463524341583252,0.7018899917602539,1.0,1.0,0.0,163.2322998046875,172.0,63665.78515625,0.0,2687.39599609375,1.0,279.1438293457031,283.0973205566406,296.8398742675781,300.8998718261719,293.1499938964844,293.1499938964844,278.8500061035156,33381.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153070449829102,1.0,0.0,0.0,3.850384473800659,3.850409984588623,9.892395382848918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.59375,0.0,1747.0771484375,1895.4371337890625,0.0,3545.787841796875,0.9483517408370972,1.0,0.0,3.0,1.0,0.0
17921520,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7113855481147766,0.5746569633483887,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8769259452819824,0.4316907227039337,0.4102880954742431,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.838567852973938,0.3753841519355774,0.2643095850944519,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8238888382911682,0.3544807434082031,0.3381332755088806,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7174908518791199,0.2301042228937149,1.0495949983596802,285.0239562988281,284.95001220703125,301.6233215332031,293.8544006347656,299.2344665527344,297.2868347167969,285.0227966308594,1.0,0.5973938703536987,0.718009889125824,0.718009889125824,1.0,1.0,-3.166402101516724,1.420049786567688,1.7463524341583252,0.7018899917602539,1.0,1.0,0.0,163.2322998046875,172.0,63665.78515625,0.0,2687.39599609375,1.0,279.1438293457031,283.0973205566406,296.8398742675781,300.8998718261719,293.1499938964844,293.1499938964844,278.8500061035156,33381.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153070449829102,1.0,0.0,0.0,3.850384473800659,3.850409984588623,9.892395382848918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.59375,0.0,1747.0771484375,1895.4371337890625,0.0,3545.787841796875,0.9483517408370972,1.0,0.0,3.0,1.0,0.0
17921580,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7103869915008545,0.5799968242645264,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.876099169254303,0.4341840445995331,0.4129495620727539,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8367332220077515,0.3758974075317383,0.2649092376232147,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8224122524261475,0.3554377555847168,0.3393160402774811,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7157005667686462,0.2302276641130447,1.0511714220046997,284.89923095703125,284.95001220703125,301.6446533203125,293.8373718261719,299.2351379394531,297.2735900878906,284.9012451171875,1.0,0.6005408763885498,0.7146714329719543,0.7146714329719543,1.0,1.0,-3.1800642013549805,1.4250445365905762,1.7550195455551147,0.7039502859115601,0.9040873050689696,0.9040873050689696,0.0,165.63465881347656,160.0,64676.6015625,0.0,2727.79150390625,1.0,278.8567810058594,282.9520874023437,296.86480712890625,301.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38110.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244806170463562,1.0,0.0,0.0,3.7725284099578857,3.7725541591644287,9.496385473539704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.9677734375,0.0,1690.13037109375,1895.4371337890625,0.0,3630.44921875,0.9342578053474426,1.0,0.0,3.0,1.0,0.0
17921640,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7103869915008545,0.5799968242645264,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.876099169254303,0.4341840445995331,0.4129495620727539,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8367332220077515,0.3758974075317383,0.2649092376232147,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8224122524261475,0.3554377555847168,0.3393160402774811,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7157005667686462,0.2302276641130447,1.0511714220046997,284.89923095703125,284.95001220703125,301.6446533203125,293.8373718261719,299.2351379394531,297.2735900878906,284.9012451171875,1.0,0.6005408763885498,0.7146714329719543,0.7146714329719543,1.0,1.0,-3.1800642013549805,1.4250445365905762,1.7550195455551147,0.7039502859115601,0.9040873050689696,0.9040873050689696,0.0,165.63465881347656,160.0,64676.6015625,0.0,2727.79150390625,1.0,278.8567810058594,282.9520874023437,296.86480712890625,301.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38110.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244806170463562,1.0,0.0,0.0,3.7725284099578857,3.7725541591644287,9.496385473539704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.9677734375,0.0,1690.13037109375,1895.4371337890625,0.0,3630.44921875,0.9342578053474426,1.0,0.0,3.0,1.0,0.0
17921700,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.7094823718070984,0.5787201523780823,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.877530574798584,0.4352838099002838,0.4140295684337616,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8374175429344177,0.3760004341602325,0.2650166749954223,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8232502341270447,0.3557774722576141,0.3396771550178528,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7161902785301208,0.2301741540431976,1.0510742664337158,284.81805419921875,284.95001220703125,301.6546936035156,293.8284912109375,299.2344970703125,297.26629638671875,284.8217468261719,1.0,0.6000134348869324,0.7130022048950195,0.7130022048950195,1.0,1.0,-3.180293560028076,1.4243659973144531,1.755927562713623,0.7034837603569031,0.8190344572067261,0.8190344572067261,0.0,165.21951293945312,160.0,65056.5546875,0.0,2725.9892578125,1.0,278.5980834960937,282.8568725585937,296.87176513671875,301.1744689941406,293.1499938964844,293.1499938964844,278.54998779296875,42742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929726243019104,1.0,0.0,0.0,3.64539098739624,3.645416259765625,8.867098699738563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.263671875,0.0,1578.429443359375,1895.4371337890625,0.0,3678.63134765625,0.9067290425300598,1.0,0.0,3.0,1.0,0.0
17921760,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7095308899879456,0.5747242569923401,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8803181052207947,0.4365186989307403,0.4150258302688598,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8392856121063232,0.3762406706809997,0.2650609314441681,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.825234591960907,0.3562191128730774,0.3399519920349121,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7176775932312012,0.230173110961914,1.0505712032318115,284.8878479003906,284.95001220703125,301.664306640625,293.81939697265625,299.2358093261719,297.26300048828125,284.88916015625,1.0,0.5985401272773743,0.7112768888473511,0.7112768888473511,1.0,1.0,-3.176471710205078,1.4217629432678225,1.7547086477279663,0.7018380761146545,0.8351029753684998,0.8351029753684998,0.0,163.69883728027344,163.0,64623.99609375,0.0,2710.06005859375,1.0,278.5580749511719,282.91943359375,296.8324890136719,301.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,40810.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296026825904846,1.0,0.0,0.0,3.5402722358703613,3.5402960777282715,8.363087431462191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5908203125,0.0,1449.3924560546875,1895.4371337890625,0.0,3677.49853515625,0.8853469491004944,1.0,0.0,3.0,1.0,0.0
17921820,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7125917077064514,0.571334719657898,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8841973543167114,0.4398705065250397,0.4179321229457855,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416393399238586,0.3776428699493408,0.2658483982086181,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277525901794434,0.3578605651855469,0.341277539730072,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193742990493774,0.2307130247354507,1.0521526336669922,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.2712707519531,284.9933776855469,1.0,0.5987584590911865,0.7078262567520142,0.7078262567520142,1.0,1.0,-3.1803126335144043,1.4220139980316162,1.758298635482788,0.7010399103164673,0.9222409725189208,0.9222409725189208,0.0,162.69606018066406,166.0,63880.1953125,0.0,2712.359130859375,1.0,278.8415222167969,283.0398864746094,296.7746887207031,300.8531494140625,293.1499938964844,293.1499938964844,278.54998779296875,34166.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206268191337584,1.0,0.0,0.0,3.6369030475616455,3.636926651000977,8.825854251881537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.673828125,0.0,1504.98046875,1895.4371337890625,0.0,3594.942138671875,0.901111364364624,1.0,0.0,3.0,1.0,0.0
17921880,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7125917077064514,0.571334719657898,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8841973543167114,0.4398705065250397,0.4179321229457855,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416393399238586,0.3776428699493408,0.2658483982086181,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8277525901794434,0.3578605651855469,0.341277539730072,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193742990493774,0.2307130247354507,1.0521526336669922,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.2712707519531,284.9933776855469,1.0,0.5987584590911865,0.7078262567520142,0.7078262567520142,1.0,1.0,-3.1803126335144043,1.4220139980316162,1.758298635482788,0.7010399103164673,0.9222409725189208,0.9222409725189208,0.0,162.69606018066406,166.0,63880.1953125,0.0,2712.359130859375,1.0,278.8415222167969,283.0398864746094,296.7746887207031,300.8531494140625,293.1499938964844,293.1499938964844,278.54998779296875,34166.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206268191337584,1.0,0.0,0.0,3.6369030475616455,3.636926651000977,8.825854251881537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.673828125,0.0,1504.98046875,1895.4371337890625,0.0,3594.942138671875,0.901111364364624,1.0,0.0,3.0,1.0,0.0
