time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7135395407676697,0.5712245106697083,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8854921460151672,0.4414627850055694,0.4196442365646362,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8421450257301331,0.3780567049980163,0.2663024067878723,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8283969163894653,0.3585075139999389,0.3420676589012146,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.719656765460968,0.2308339327573776,1.0532554388046265,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,299.2494201660156,297.2704772949219,284.8834533691406,1.0,0.5995039939880371,0.705755889415741,0.705755889415741,1.0,1.0,-3.18506121635437,1.4232735633850098,1.7617875337600708,0.7012505531311035,0.8365890979766846,0.8365890979766846,0.0,162.8571014404297,166.0,64478.21484375,0.0,2722.791748046875,1.0,278.5834350585937,282.91265869140625,296.8160705566406,301.0394287109375,293.1499938964844,293.1499938964844,278.54998779296875,39589.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926624834537506,1.0,0.0,0.0,3.5550334453582764,3.5550572872161865,8.432973004346422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.52734375,0.0,1456.2166748046875,1895.4371337890625,0.0,3650.166259765625,0.8852478861808777,1.0,0.0,3.0,1.0,0.0
17922000,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.7139268517494202,0.5720709562301636,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8857271671295166,0.4425028562545776,0.420592337846756,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8419011235237122,0.3782980442047119,0.2664529383182525,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8282874822616577,0.3589073419570923,0.3424288630485534,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7193672060966492,0.2308847904205322,1.053475856781006,284.9168701171875,284.95001220703125,301.6993713378906,293.7814025878906,299.25067138671875,297.2688293457031,284.9178161621094,1.0,0.6001535654067993,0.7043756246566772,0.7043756246566772,1.0,1.0,-3.1880979537963867,1.4240446090698242,1.764053463935852,0.7013310194015503,0.8485211133956909,0.8485211133956909,0.0,163.2700653076172,169.0,64394.19140625,0.0,2731.166015625,1.0,278.5579833984375,282.9414978027344,296.79669189453125,300.975830078125,293.1499938964844,293.1499938964844,278.8500061035156,38575.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272261261940002,1.0,0.0,0.0,3.511048555374145,3.5110716819763184,8.225588317145593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.203125,0.0,1402.538330078125,1895.4371337890625,0.0,3655.68994140625,0.8769045472145081,1.0,0.0,3.0,1.0,0.0
17922060,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.715630292892456,0.5743204951286316,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.886654794216156,0.4457818865776062,0.4235399961471557,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416500687599182,0.3795847296714782,0.2672484517097473,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8282960057258606,0.3604608178138733,0.3437868356704712,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188941240310669,0.2313894182443618,1.0554265975952148,285.0055847167969,284.95001220703125,301.71514892578125,293.7616271972656,299.2577819824219,297.2722473144531,285.0046081542969,1.0,0.6023569107055664,0.701143205165863,0.701143205165863,1.0,1.0,-3.1992762088775635,1.4277316331863403,1.7715445756912231,0.7024698853492737,0.9368274211883544,0.9368274211883544,0.0,164.4993896484375,172.0,63967.48046875,0.0,2760.52392578125,1.0,278.8414306640625,283.042236328125,296.7457275390625,300.8249206542969,293.1499938964844,293.1499938964844,278.54998779296875,33206.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206382632255554,1.0,0.0,0.0,3.640624761581421,3.640648126602173,8.843926480039954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.970703125,0.0,1501.913818359375,1895.4371337890625,0.0,3595.04736328125,0.9011800289154052,1.0,0.0,3.0,1.0,0.0
17922120,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.715630292892456,0.5743204951286316,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.886654794216156,0.4457818865776062,0.4235399961471557,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416500687599182,0.3795847296714782,0.2672484517097473,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8282960057258606,0.3604608178138733,0.3437868356704712,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188941240310669,0.2313894182443618,1.0554265975952148,285.0055847167969,284.95001220703125,301.71514892578125,293.7616271972656,299.2577819824219,297.2722473144531,285.0046081542969,1.0,0.6023569107055664,0.701143205165863,0.701143205165863,1.0,1.0,-3.1992762088775635,1.4277316331863403,1.7715445756912231,0.7024698853492737,0.9368274211883544,0.9368274211883544,0.0,164.4993896484375,172.0,63967.48046875,0.0,2760.52392578125,1.0,278.8414306640625,283.042236328125,296.7457275390625,300.8249206542969,293.1499938964844,293.1499938964844,278.54998779296875,33206.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206382632255554,1.0,0.0,0.0,3.640624761581421,3.640648126602173,8.843926480039954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.970703125,0.0,1501.913818359375,1895.4371337890625,0.0,3595.04736328125,0.9011800289154052,1.0,0.0,3.0,1.0,0.0
17922180,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7148928642272949,0.5787914395332336,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861597180366516,0.4482853412628174,0.4261410534381866,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8401166796684265,0.3800648152828216,0.267777144908905,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8271028399467468,0.3613561391830444,0.3448586165904999,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173786163330078,0.23146952688694,1.0566304922103882,284.9148254394531,284.95001220703125,301.7300109863281,293.7416076660156,299.257568359375,297.26336669921875,284.91607666015625,1.0,0.6050665974617004,0.6979107856750488,0.6979107856750488,1.0,1.0,-3.211153507232666,1.4316729307174685,1.7794806957244873,0.7038536667823792,0.8563039898872375,0.8563039898872375,0.0,166.53189086914062,175.0,64690.640625,0.0,2795.893798828125,1.0,278.5578308105469,282.9301147460937,296.76544189453125,300.9621887207031,293.1499938964844,293.1499938964844,278.8500061035156,38193.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290041923522948,1.0,0.0,0.0,3.535916805267334,3.535940170288086,8.342522050952539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1318359375,0.0,1425.812744140625,1895.4371337890625,0.0,3672.01025390625,0.8820103406906128,1.0,0.0,3.0,1.0,0.0
17922240,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7148928642272949,0.5787914395332336,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861597180366516,0.4482853412628174,0.4261410534381866,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8401166796684265,0.3800648152828216,0.267777144908905,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8271028399467468,0.3613561391830444,0.3448586165904999,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173786163330078,0.23146952688694,1.0566304922103882,284.9148254394531,284.95001220703125,301.7300109863281,293.7416076660156,299.257568359375,297.26336669921875,284.91607666015625,1.0,0.6050665974617004,0.6979107856750488,0.6979107856750488,1.0,1.0,-3.211153507232666,1.4316729307174685,1.7794806957244873,0.7038536667823792,0.8563039898872375,0.8563039898872375,0.0,166.53189086914062,175.0,64690.640625,0.0,2795.893798828125,1.0,278.5578308105469,282.9301147460937,296.76544189453125,300.9621887207031,293.1499938964844,293.1499938964844,278.8500061035156,38193.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290041923522948,1.0,0.0,0.0,3.535916805267334,3.535940170288086,8.342522050952539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1318359375,0.0,1425.812744140625,1895.4371337890625,0.0,3672.01025390625,0.8820103406906128,1.0,0.0,3.0,1.0,0.0
17922300,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7147314548492432,0.5813431143760681,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8857590556144714,0.4498454928398132,0.427454262971878,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8392117023468018,0.3806019723415375,0.2680384814739227,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8263643383979797,0.3620372116565704,0.345384269952774,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7164762020111084,0.2316504865884781,1.0571435689926147,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,299.2592163085937,297.2623291015625,285.026123046875,1.0,0.6065295338630676,0.6962946057319641,0.6962946057319641,1.0,1.0,-3.2173609733581543,1.4337520599365234,1.7836089134216309,0.7045721411705017,0.9364718198776244,0.9364718198776244,0.0,167.67245483398438,175.0,64072.578125,0.0,2814.907470703125,1.0,278.7991027832031,283.0516052246094,296.70855712890625,300.75421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33591.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241296648979188,1.0,0.0,0.0,3.596984624862671,3.597007751464844,8.633173251837434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.3037109375,0.0,1457.221435546875,1895.4371337890625,0.0,3627.2197265625,0.8933101892471313,1.0,0.0,3.0,1.0,0.0
17922360,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.7146178483963013,0.5835330486297607,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8857361674308777,0.45149827003479,0.4290321469306946,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8386719226837158,0.3812390267848968,0.2684981226921081,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8259501457214355,0.3628013134002685,0.3461264073848724,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158685326576233,0.231898233294487,1.0583457946777344,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,299.261474609375,297.2626647949219,285.0061340332031,1.0,0.6081089973449707,0.6945433616638184,0.6945433616638184,1.0,1.0,-3.224780797958374,1.4363142251968384,1.7884666919708252,0.7055367231369019,0.9475882053375244,0.9475882053375244,0.0,168.74520874023438,163.0,64332.76953125,0.0,2836.12158203125,1.0,278.8423767089844,283.0339050292969,296.70947265625,300.8109741210937,293.1499938964844,293.1499938964844,278.54998779296875,32984.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923278033733368,1.0,0.0,0.0,3.6703200340271,3.670343637466431,8.988788522401592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.8017578125,0.0,1533.20263671875,1895.4371337890625,0.0,3619.379150390625,0.907508909702301,1.0,0.0,3.0,1.0,0.0
17922420,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7135871648788452,0.5777035355567932,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904764652252197,0.4538883864879608,0.4314161837100982,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8416711091995239,0.3815780282020569,0.2688439190387726,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291388154029846,0.3635518848896026,0.3469460606575012,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.718204915523529,0.2318572402000427,1.058448314666748,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2605285644531,297.2552490234375,284.9049987792969,1.0,0.6061622500419617,0.6910408735275269,0.6910408735275269,1.0,1.0,-3.2221922874450684,1.4331250190734863,1.7890671491622925,0.7034498453140259,0.8553211092948914,0.8553211092948914,0.0,166.65634155273438,166.0,64831.0546875,0.0,2819.271240234375,1.0,278.5575866699219,282.9136657714844,296.7260437011719,300.9388122558594,293.1499938964844,293.1499938964844,278.8500061035156,38598.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931927502155304,1.0,0.0,0.0,3.5565381050109863,3.5565617084503174,8.440111969321151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.34765625,0.0,1450.5985107421875,1895.4371337890625,0.0,3698.79638671875,0.8867586851119995,1.0,0.0,3.0,1.0,0.0
17922480,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7135871648788452,0.5777035355567932,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8904764652252197,0.4538883864879608,0.4314161837100982,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8416711091995239,0.3815780282020569,0.2688439190387726,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291388154029846,0.3635518848896026,0.3469460606575012,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.718204915523529,0.2318572402000427,1.058448314666748,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2605285644531,297.2552490234375,284.9049987792969,1.0,0.6061622500419617,0.6910408735275269,0.6910408735275269,1.0,1.0,-3.2221922874450684,1.4331250190734863,1.7890671491622925,0.7034498453140259,0.8553211092948914,0.8553211092948914,0.0,166.65634155273438,166.0,64831.0546875,0.0,2819.271240234375,1.0,278.5575866699219,282.9136657714844,296.7260437011719,300.9388122558594,293.1499938964844,293.1499938964844,278.8500061035156,38598.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931927502155304,1.0,0.0,0.0,3.5565381050109863,3.5565617084503174,8.440111969321151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.34765625,0.0,1450.5985107421875,1895.4371337890625,0.0,3698.79638671875,0.8867586851119995,1.0,0.0,3.0,1.0,0.0
17922540,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.715620219707489,0.574845552444458,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939212560653687,0.4570507705211639,0.4341380894184112,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.843567430973053,0.3826744556427002,0.2694214582443237,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8312097787857056,0.3649106323719024,0.3480120003223419,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7195188999176025,0.2322209030389785,1.0592905282974243,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2662048339844,297.2596435546875,284.9952392578125,1.0,0.6063299179077148,0.6875383853912354,0.6875383853912354,1.0,1.0,-3.2249979972839355,1.4324994087219238,1.7924984693527222,0.702176034450531,0.9388110637664796,0.9388110637664796,0.0,165.79624938964844,169.0,64156.87890625,0.0,2820.356201171875,1.0,278.8417358398437,283.0214233398437,296.6654052734375,300.76092529296875,293.1499938964844,293.1499938964844,278.54998779296875,33563.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252380132675172,1.0,0.0,0.0,3.6696717739105225,3.6696956157684326,8.985613249024027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4326171875,0.0,1536.8355712890625,1895.4371337890625,0.0,3637.417236328125,0.9079371690750122,1.0,0.0,3.0,1.0,0.0
17922600,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.715620219707489,0.574845552444458,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939212560653687,0.4570507705211639,0.4341380894184112,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.843567430973053,0.3826744556427002,0.2694214582443237,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8312097787857056,0.3649106323719024,0.3480120003223419,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7195188999176025,0.2322209030389785,1.0592905282974243,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2662048339844,297.2596435546875,284.9952392578125,1.0,0.6063299179077148,0.6875383853912354,0.6875383853912354,1.0,1.0,-3.2249979972839355,1.4324994087219238,1.7924984693527222,0.702176034450531,0.9388110637664796,0.9388110637664796,0.0,165.79624938964844,169.0,64156.87890625,0.0,2820.356201171875,1.0,278.8417358398437,283.0214233398437,296.6654052734375,300.76092529296875,293.1499938964844,293.1499938964844,278.54998779296875,33563.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252380132675172,1.0,0.0,0.0,3.6696717739105225,3.6696956157684326,8.985613249024027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4326171875,0.0,1536.8355712890625,1895.4371337890625,0.0,3637.417236328125,0.9079371690750122,1.0,0.0,3.0,1.0,0.0
17922660,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7157980799674988,0.5759487748146057,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8950991034507751,0.4595125615596771,0.4366419017314911,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434673547744751,0.3830574750900268,0.2698376178741455,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8313848376274109,0.3656903803348541,0.3489159941673279,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7192126512527466,0.2322267889976501,1.0598976612091064,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.266845703125,297.2548828125,284.9100646972656,1.0,0.6076275110244751,0.684253454208374,0.684253454208374,1.0,1.0,-3.2316527366638184,1.4336936473846436,1.7979589700698853,0.7021496891975403,0.8549789786338806,0.8549789786338806,0.0,166.46835327148438,172.0,64695.03125,0.0,2837.832275390625,1.0,278.55767822265625,282.9141845703125,296.68170166015625,300.8805847167969,293.1499938964844,293.1499938964844,278.8500061035156,38594.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327674508094788,1.0,0.0,0.0,3.5486886501312256,3.548712015151977,8.402897719861357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6552734375,0.0,1442.2225341796875,1895.4371337890625,0.0,3706.4814453125,0.8851635456085205,1.0,0.0,3.0,1.0,0.0
17922720,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7157980799674988,0.5759487748146057,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8950991034507751,0.4595125615596771,0.4366419017314911,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434673547744751,0.3830574750900268,0.2698376178741455,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8313848376274109,0.3656903803348541,0.3489159941673279,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7192126512527466,0.2322267889976501,1.0598976612091064,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.266845703125,297.2548828125,284.9100646972656,1.0,0.6076275110244751,0.684253454208374,0.684253454208374,1.0,1.0,-3.2316527366638184,1.4336936473846436,1.7979589700698853,0.7021496891975403,0.8549789786338806,0.8549789786338806,0.0,166.46835327148438,172.0,64695.03125,0.0,2837.832275390625,1.0,278.55767822265625,282.9141845703125,296.68170166015625,300.8805847167969,293.1499938964844,293.1499938964844,278.8500061035156,38594.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327674508094788,1.0,0.0,0.0,3.5486886501312256,3.548712015151977,8.402897719861357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6552734375,0.0,1442.2225341796875,1895.4371337890625,0.0,3706.4814453125,0.8851635456085205,1.0,0.0,3.0,1.0,0.0
17922780,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.716495156288147,0.5783511996269226,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958330154418945,0.4627396464347839,0.4395104944705963,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.843008279800415,0.3841802477836609,0.270498514175415,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8311722278594971,0.3670661747455597,0.3500834703445434,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185553312301636,0.2326143831014633,1.0612590312957764,285.00341796875,284.95001220703125,301.7968139648437,293.6425476074219,299.27154541015625,297.2573547363281,285.0024719238281,1.0,0.6097130179405212,0.6809685230255127,0.6809685230255127,1.0,1.0,-3.2418205738067627,1.436483383178711,1.805337190628052,0.7028911709785461,0.9442245364189148,0.9442245364189148,0.0,167.73390197753906,175.0,64204.79296875,0.0,2865.979248046875,1.0,278.8417053222656,283.0215759277344,296.6270751953125,300.7208251953125,293.1499938964844,293.1499938964844,278.54998779296875,33314.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261982440948486,1.0,0.0,0.0,3.67236590385437,3.672389507293701,8.998811722449318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.3798828125,0.0,1537.974853515625,1895.4371337890625,0.0,3646.245849609375,0.9084040522575378,1.0,0.0,3.0,1.0,0.0
17922840,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.716495156288147,0.5783511996269226,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958330154418945,0.4627396464347839,0.4395104944705963,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.843008279800415,0.3841802477836609,0.270498514175415,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8311722278594971,0.3670661747455597,0.3500834703445434,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185553312301636,0.2326143831014633,1.0612590312957764,285.00341796875,284.95001220703125,301.7968139648437,293.6425476074219,299.27154541015625,297.2573547363281,285.0024719238281,1.0,0.6097130179405212,0.6809685230255127,0.6809685230255127,1.0,1.0,-3.2418205738067627,1.436483383178711,1.805337190628052,0.7028911709785461,0.9442245364189148,0.9442245364189148,0.0,167.73390197753906,175.0,64204.79296875,0.0,2865.979248046875,1.0,278.8417053222656,283.0215759277344,296.6270751953125,300.7208251953125,293.1499938964844,293.1499938964844,278.54998779296875,33314.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261982440948486,1.0,0.0,0.0,3.67236590385437,3.672389507293701,8.998811722449318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.3798828125,0.0,1537.974853515625,1895.4371337890625,0.0,3646.245849609375,0.9084040522575378,1.0,0.0,3.0,1.0,0.0
17922900,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7159171104431152,0.5801525115966797,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958753943443298,0.4640184938907623,0.4409400820732116,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8425043821334839,0.3844127357006073,0.2708293795585632,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8308027386665344,0.3674879670143127,0.350672036409378,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7180112600326538,0.232646957039833,1.0620373487472534,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2716369628906,297.2545471191406,284.8755187988281,1.0,0.6109872460365295,0.6793261170387268,0.6793261170387268,1.0,1.0,-3.247749090194702,1.4382405281066897,1.8095085620880127,0.7034881711006165,0.8571982979774475,0.8571982979774475,0.0,168.61373901367188,175.0,65102.40625,0.0,2883.24560546875,1.0,278.59716796875,282.87762451171875,296.6679077148437,300.9319152832031,293.1499938964844,293.1499938964844,278.54998779296875,37626.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324007034301758,1.0,0.0,0.0,3.638702630996704,3.638726949691773,8.834590516926255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.396484375,0.0,1532.765869140625,1895.4371337890625,0.0,3703.126220703125,0.9017131328582764,1.0,0.0,3.0,1.0,0.0
17922960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7148482203483582,0.5828554630279541,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.895233690738678,0.4651943147182464,0.4420714676380157,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8413707613945007,0.3845270872116089,0.2709353268146515,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298525214195251,0.3678066432476043,0.3510109484195709,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.716939389705658,0.2325921654701233,1.062022089958191,284.9110107421875,284.95001220703125,301.8099975585937,293.6240539550781,299.2708435058594,297.2502136230469,284.9125366210937,1.0,0.6123065948486328,0.6776031851768494,0.6776031851768494,1.0,1.0,-3.2528767585754395,1.4395633935928345,1.813313364982605,0.7038059830665588,0.8605241179466248,0.8605241179466248,0.0,169.77197265625,163.0,64909.77734375,0.0,2900.43359375,1.0,278.5577392578125,282.9081420898437,296.647216796875,300.8569030761719,293.1499938964844,293.1499938964844,278.8500061035156,38339.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343860149383544,1.0,0.0,0.0,3.5652809143066406,3.565304517745972,8.481658824166516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.958984375,0.0,1458.036865234375,1895.4371337890625,0.0,3721.27685546875,0.8886034488677979,1.0,0.0,3.0,1.0,0.0
17923020,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7151951193809509,0.5756833553314209,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009225368499756,0.4683443605899811,0.4447549283504486,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451798558235168,0.3855450749397278,0.2714394032955169,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337592482566833,0.3690750300884247,0.3519641757011413,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198545336723328,0.232881873846054,1.0624001026153564,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.2748413085937,297.25244140625,284.9955444335937,1.0,0.6100499629974365,0.674157440662384,0.674157440662384,1.0,1.0,-3.249708652496338,1.4358508586883545,1.813857913017273,0.701271653175354,0.9435839056968688,0.9435839056968688,0.0,167.19793701171875,166.0,64237.3359375,0.0,2879.499755859375,1.0,278.8418273925781,283.01031494140625,296.5919189453125,300.69287109375,293.1499938964844,293.1499938964844,278.54998779296875,33478.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281302094459534,1.0,0.0,0.0,3.684817314147949,3.6848411560058594,9.059937156052912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.9599609375,0.0,1553.206787109375,1895.4371337890625,0.0,3663.990966796875,0.9112417101860046,1.0,0.0,3.0,1.0,0.0
17923080,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7151951193809509,0.5756833553314209,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009225368499756,0.4683443605899811,0.4447549283504486,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451798558235168,0.3855450749397278,0.2714394032955169,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337592482566833,0.3690750300884247,0.3519641757011413,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198545336723328,0.232881873846054,1.0624001026153564,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.2748413085937,297.25244140625,284.9955444335937,1.0,0.6100499629974365,0.674157440662384,0.674157440662384,1.0,1.0,-3.249708652496338,1.4358508586883545,1.813857913017273,0.701271653175354,0.9435839056968688,0.9435839056968688,0.0,167.19793701171875,166.0,64237.3359375,0.0,2879.499755859375,1.0,278.8418273925781,283.01031494140625,296.5919189453125,300.69287109375,293.1499938964844,293.1499938964844,278.54998779296875,33478.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281302094459534,1.0,0.0,0.0,3.684817314147949,3.6848411560058594,9.059937156052912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.9599609375,0.0,1553.206787109375,1895.4371337890625,0.0,3663.990966796875,0.9112417101860046,1.0,0.0,3.0,1.0,0.0
17923140,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7155870795249939,0.5732075572013855,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9034605026245116,0.4699670374393463,0.4464784562587738,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8466185331344604,0.3857300281524658,0.2717165946960449,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8353127837181091,0.3695266842842102,0.3525469899177551,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7208839058876038,0.2328436821699142,1.0626400709152222,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2754821777344,297.2499084472656,284.8812255859375,1.0,0.6098860502243042,0.6718143224716187,0.6718143224716187,1.0,1.0,-3.250115394592285,1.4345390796661377,1.815576434135437,0.6998530030250549,0.8480484485626221,0.8480484485626221,0.0,166.37034606933594,166.0,64755.5390625,0.0,2875.780029296875,1.0,278.5741577148437,282.8794250488281,296.6270751953125,300.8605041503906,293.1499938964844,293.1499938964844,278.54998779296875,39615.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935141384601593,1.0,0.0,0.0,3.58967661857605,3.589700698852539,8.598129284109746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.70703125,0.0,1493.6905517578125,1895.4371337890625,0.0,3728.175537109375,0.893597424030304,1.0,0.0,3.0,1.0,0.0
17923200,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.715701699256897,0.5730975866317749,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9039965271949768,0.4707479476928711,0.4471545815467834,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8466975688934326,0.3858228921890259,0.2717438638210296,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8354824781417847,0.3697410225868225,0.3527086079120636,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7208812832832336,0.2328191697597503,1.062423825263977,284.90496826171875,284.95001220703125,301.837646484375,293.5895690917969,299.2758178710937,297.2486267089844,284.90631103515625,1.0,0.6099912524223328,0.6707116961479187,0.6707116961479187,1.0,1.0,-3.250761747360229,1.4341171979904177,1.816644549369812,0.6993196606636047,0.854774534702301,0.854774534702301,0.0,166.36212158203125,169.0,64663.4453125,0.0,2877.093017578125,1.0,278.5575866699219,282.9010925292969,296.6086120605469,300.80621337890625,293.1499938964844,293.1499938964844,278.8500061035156,38770.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354795813560486,1.0,0.0,0.0,3.55737853050232,3.5574021339416504,8.444101240456803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.109375,0.0,1452.74609375,1895.4371337890625,0.0,3731.262451171875,0.8871982097625732,1.0,0.0,3.0,1.0,0.0
17923260,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7170400619506836,0.5732228755950928,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.905935525894165,0.4739685952663421,0.4499751627445221,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8472216725349426,0.3868785798549652,0.2723296284675598,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362070918083191,0.371039867401123,0.3537651002407074,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.721049427986145,0.2331707775592804,1.0634454488754272,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.28173828125,297.2525634765625,284.9995422363281,1.0,0.6111339926719666,0.6674760580062866,0.6674760580062866,1.0,1.0,-3.2574996948242188,1.4350943565368652,1.8224053382873533,0.698855996131897,0.9423636198043824,0.9423636198043824,0.0,166.69515991210938,172.0,64084.41796875,0.0,2893.095458984375,1.0,278.8417358398437,283.0105895996094,296.5557556152344,300.6415405273437,293.1499938964844,293.1499938964844,278.54998779296875,33470.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283400774002076,1.0,0.0,0.0,3.6750781536102295,3.675101757049561,9.012108534989238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9736328125,0.0,1542.1905517578125,1895.4371337890625,0.0,3665.9169921875,0.9091246128082277,1.0,0.0,3.0,1.0,0.0
17923320,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7170400619506836,0.5732228755950928,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.905935525894165,0.4739685952663421,0.4499751627445221,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8472216725349426,0.3868785798549652,0.2723296284675598,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362070918083191,0.371039867401123,0.3537651002407074,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.721049427986145,0.2331707775592804,1.0634454488754272,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.28173828125,297.2525634765625,284.9995422363281,1.0,0.6111339926719666,0.6674760580062866,0.6674760580062866,1.0,1.0,-3.2574996948242188,1.4350943565368652,1.8224053382873533,0.698855996131897,0.9423636198043824,0.9423636198043824,0.0,166.69515991210938,172.0,64084.41796875,0.0,2893.095458984375,1.0,278.8417358398437,283.0105895996094,296.5557556152344,300.6415405273437,293.1499938964844,293.1499938964844,278.54998779296875,33470.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283400774002076,1.0,0.0,0.0,3.6750781536102295,3.675101757049561,9.012108534989238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9736328125,0.0,1542.1905517578125,1895.4371337890625,0.0,3665.9169921875,0.9091246128082277,1.0,0.0,3.0,1.0,0.0
17923380,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7160583734512329,0.5761972665786743,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9060786962509156,0.4764204621315002,0.4525102972984314,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8462010025978088,0.3871743679046631,0.272712379693985,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8354772329330444,0.3717178404331207,0.3546091020107269,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199963331222534,0.2331313639879226,1.0640121698379517,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2826843261719,297.2470397949219,284.9116516113281,1.0,0.6130926012992859,0.6642403602600098,0.6642403602600098,1.0,1.0,-3.266282558441162,1.436945915222168,1.829336643218994,0.6989001035690308,0.8588945269584656,0.8588945269584656,0.0,168.0927276611328,175.0,64730.7265625,0.0,2919.401123046875,1.0,278.5575866699219,282.89959716796875,296.5799255371094,300.77667236328125,293.1499938964844,293.1499938964844,278.8500061035156,38441.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359933137893676,1.0,0.0,0.0,3.562422513961792,3.562446117401123,8.468064720545954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3681640625,0.0,1455.7288818359375,1895.4371337890625,0.0,3735.95068359375,0.8880600333213806,1.0,0.0,3.0,1.0,0.0
17923440,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7160583734512329,0.5761972665786743,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9060786962509156,0.4764204621315002,0.4525102972984314,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8462010025978088,0.3871743679046631,0.272712379693985,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8354772329330444,0.3717178404331207,0.3546091020107269,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199963331222534,0.2331313639879226,1.0640121698379517,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2826843261719,297.2470397949219,284.9116516113281,1.0,0.6130926012992859,0.6642403602600098,0.6642403602600098,1.0,1.0,-3.266282558441162,1.436945915222168,1.829336643218994,0.6989001035690308,0.8588945269584656,0.8588945269584656,0.0,168.0927276611328,175.0,64730.7265625,0.0,2919.401123046875,1.0,278.5575866699219,282.89959716796875,296.5799255371094,300.77667236328125,293.1499938964844,293.1499938964844,278.8500061035156,38441.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359933137893676,1.0,0.0,0.0,3.562422513961792,3.562446117401123,8.468064720545954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3681640625,0.0,1455.7288818359375,1895.4371337890625,0.0,3735.95068359375,0.8880600333213806,1.0,0.0,3.0,1.0,0.0
17923500,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7157658934593201,0.578204870223999,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058775305747986,0.4779850542545318,0.4538044929504394,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8454586267471313,0.3876372277736664,0.2729106545448303,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8348821997642517,0.3723089098930359,0.3550340235233307,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192506194114685,0.233256459236145,1.0642266273498535,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.2850952148437,297.24737548828125,285.0238037109375,1.0,0.614263117313385,0.6626225709915161,0.6626225709915161,1.0,1.0,-3.271256685256958,1.4381240606307983,1.8331327438354488,0.6989896893501282,0.939495861530304,0.939495861530304,0.0,168.9942169189453,175.0,64057.44921875,0.0,2934.97314453125,1.0,278.7997131347656,283.0240173339844,296.5258483886719,300.56787109375,293.1499938964844,293.1499938964844,278.8500061035156,33791.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306927919387816,1.0,0.0,0.0,3.619842529296875,3.619865894317627,8.743245416553691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.810546875,0.0,1483.4896240234375,1895.4371337890625,0.0,3687.489990234375,0.8985740542411804,1.0,0.0,3.0,1.0,0.0
17923560,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7154993414878845,0.5799326300621033,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060367941856384,0.479649007320404,0.4553848206996918,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8450557589530945,0.3882072269916534,0.2733170092105865,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8345853686332703,0.3729907572269439,0.3556895554065704,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7187703251838684,0.2334540486335754,1.0651624202728271,285.0070495605469,284.95001220703125,301.8851623535156,293.54644775390625,299.2882385253906,297.2489013671875,285.0055847167969,1.0,0.6155956983566284,0.6609175801277161,0.6609175801277161,1.0,1.0,-3.277635335922241,1.4398751258850098,1.837760210037232,0.6993529200553894,0.9512501955032348,0.9512501955032348,0.0,169.8633270263672,163.0,64291.0859375,0.0,2953.396484375,1.0,278.84259033203125,283.00848388671875,296.5303955078125,300.62579345703125,293.1499938964844,293.1499938964844,278.54998779296875,33135.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294252991676332,1.0,0.0,0.0,3.690387010574341,3.690410852432251,9.087346484193404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7177734375,0.0,1556.896484375,1895.4371337890625,0.0,3675.872314453125,0.9121454358100892,1.0,0.0,3.0,1.0,0.0
17923620,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7140829563140869,0.5733983516693115,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9115201234817504,0.4820050597190857,0.4577411711215973,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8483585119247437,0.3883946239948272,0.2735553085803985,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8380244970321655,0.3735581040382385,0.3563336730003357,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.721260666847229,0.2333083599805832,1.0647640228271484,284.90264892578125,284.95001220703125,301.9033203125,293.53497314453125,299.2893981933594,297.2434997558594,284.9037475585937,1.0,0.6132607460021973,0.6575076580047607,0.6575076580047607,1.0,1.0,-3.273223161697388,1.435286283493042,1.8379368782043457,0.6962056756019592,0.8579960465431213,0.8579960465431213,0.0,167.4633026123047,166.0,64784.32421875,0.0,2930.593017578125,1.0,278.5574645996094,282.88751220703125,296.55670166015625,300.7619323730469,293.1499938964844,293.1499938964844,278.8500061035156,38676.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374784231185912,1.0,0.0,0.0,3.5751328468322754,3.575156688690185,8.528598414159205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3564453125,0.0,1471.0721435546875,1895.4371337890625,0.0,3749.491943359375,0.8909215331077576,1.0,0.0,3.0,1.0,0.0
17923680,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7140829563140869,0.5733983516693115,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9115201234817504,0.4820050597190857,0.4577411711215973,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8483585119247437,0.3883946239948272,0.2735553085803985,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8380244970321655,0.3735581040382385,0.3563336730003357,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.721260666847229,0.2333083599805832,1.0647640228271484,284.90264892578125,284.95001220703125,301.9033203125,293.53497314453125,299.2893981933594,297.2434997558594,284.9037475585937,1.0,0.6132607460021973,0.6575076580047607,0.6575076580047607,1.0,1.0,-3.273223161697388,1.435286283493042,1.8379368782043457,0.6962056756019592,0.8579960465431213,0.8579960465431213,0.0,167.4633026123047,166.0,64784.32421875,0.0,2930.593017578125,1.0,278.5574645996094,282.88751220703125,296.55670166015625,300.7619323730469,293.1499938964844,293.1499938964844,278.8500061035156,38676.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374784231185912,1.0,0.0,0.0,3.5751328468322754,3.575156688690185,8.528598414159205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3564453125,0.0,1471.0721435546875,1895.4371337890625,0.0,3749.491943359375,0.8909215331077576,1.0,0.0,3.0,1.0,0.0
