time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7155795693397522,0.570086658000946,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9155568480491638,0.4851805865764618,0.460454910993576,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8504158854484558,0.3893584907054901,0.2740311920642853,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402204513549805,0.3747579157352447,0.3572360575199127,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7226542830467224,0.2335886806249618,1.065166473388672,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2966613769531,297.2473449707031,284.9967346191406,1.0,0.6131408214569092,0.6540977358818054,0.6540977358818054,1.0,1.0,-3.274624824523926,1.4334174394607544,1.841207385063172,0.6938596367835999,0.9434806108474731,0.9434806108474731,0.0,166.3905487060547,169.0,64100.08203125,0.0,2927.605224609375,1.0,278.84185791015625,282.9989929199219,296.506103515625,300.59283447265625,293.1499938964844,293.1499938964844,278.54998779296875,33586.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301480054855348,1.0,0.0,0.0,3.686305284500122,3.6863293647766113,9.067256314665428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.158203125,0.0,1555.701416015625,1895.4371337890625,0.0,3682.49755859375,0.9117185473442078,1.0,0.0,3.0,1.0,0.0
17923800,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7155795693397522,0.570086658000946,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9155568480491638,0.4851805865764618,0.460454910993576,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8504158854484558,0.3893584907054901,0.2740311920642853,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402204513549805,0.3747579157352447,0.3572360575199127,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7226542830467224,0.2335886806249618,1.065166473388672,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2966613769531,297.2473449707031,284.9967346191406,1.0,0.6131408214569092,0.6540977358818054,0.6540977358818054,1.0,1.0,-3.274624824523926,1.4334174394607544,1.841207385063172,0.6938596367835999,0.9434806108474731,0.9434806108474731,0.0,166.3905487060547,169.0,64100.08203125,0.0,2927.605224609375,1.0,278.84185791015625,282.9989929199219,296.506103515625,300.59283447265625,293.1499938964844,293.1499938964844,278.54998779296875,33586.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301480054855348,1.0,0.0,0.0,3.686305284500122,3.6863293647766113,9.067256314665428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.158203125,0.0,1555.701416015625,1895.4371337890625,0.0,3682.49755859375,0.9117185473442078,1.0,0.0,3.0,1.0,0.0
17923860,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7151197791099548,0.5709297060966492,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9169200658798218,0.4876066446304321,0.462934285402298,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503274917602539,0.389595091342926,0.2743479907512665,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8403802514076233,0.3753648996353149,0.3579802215099334,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7223764657974243,0.2335181981325149,1.0654284954071045,284.9081115722656,284.95001220703125,301.9443359375,293.5172119140625,299.3002014160156,297.2431335449219,284.9095153808594,1.0,0.61422199010849,0.6508784294128418,0.6508784294128418,1.0,1.0,-3.280210494995117,1.433517575263977,1.8466928005218504,0.6927739977836609,0.858585000038147,0.858585000038147,0.0,166.91867065429688,172.0,64682.890625,0.0,2942.439453125,1.0,278.5575256347656,282.889404296875,296.53521728515625,300.7277526855469,293.1499938964844,293.1499938964844,278.8500061035156,38585.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937286615371704,1.0,0.0,0.0,3.568004846572876,3.568028450012207,8.494623671140289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.720703125,0.0,1462.7530517578125,1895.4371337890625,0.0,3747.743896484375,0.8894085884094238,1.0,0.0,3.0,1.0,0.0
17923920,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7151197791099548,0.5709297060966492,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9169200658798218,0.4876066446304321,0.462934285402298,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503274917602539,0.389595091342926,0.2743479907512665,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8403802514076233,0.3753648996353149,0.3579802215099334,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7223764657974243,0.2335181981325149,1.0654284954071045,284.9081115722656,284.95001220703125,301.9443359375,293.5172119140625,299.3002014160156,297.2431335449219,284.9095153808594,1.0,0.61422199010849,0.6508784294128418,0.6508784294128418,1.0,1.0,-3.280210494995117,1.433517575263977,1.8466928005218504,0.6927739977836609,0.858585000038147,0.858585000038147,0.0,166.91867065429688,172.0,64682.890625,0.0,2942.439453125,1.0,278.5575256347656,282.889404296875,296.53521728515625,300.7277526855469,293.1499938964844,293.1499938964844,278.8500061035156,38585.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937286615371704,1.0,0.0,0.0,3.568004846572876,3.568028450012207,8.494623671140289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.720703125,0.0,1462.7530517578125,1895.4371337890625,0.0,3747.743896484375,0.8894085884094238,1.0,0.0,3.0,1.0,0.0
17923980,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.7150977849960327,0.5731995701789856,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9176931977272034,0.4908456802368164,0.4657967090606689,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8498048186302185,0.3905918598175049,0.2749135494232178,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8400802612304688,0.3765915930271148,0.3589965105056762,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7216919660568237,0.2338298559188842,1.0664267539978027,285.0057067871094,284.95001220703125,301.9674987792969,293.5112609863281,299.3087158203125,297.24609375,285.0048217773437,1.0,0.6161364316940308,0.6476590633392334,0.6476590633392334,1.0,1.0,-3.289478302001953,1.435260772705078,1.854217529296875,0.6924192309379578,0.950438916683197,0.950438916683197,0.0,168.08592224121094,175.0,64201.61328125,0.0,2968.781982421875,1.0,278.84185791015625,283.000244140625,296.4931335449219,300.58087158203125,293.1499938964844,293.1499938964844,278.54998779296875,33293.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301759004592896,1.0,0.0,0.0,3.691164016723633,3.691187858581543,9.091173751585302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8359375,0.0,1558.971435546875,1895.4371337890625,0.0,3682.75341796875,0.9126418828964232,1.0,0.0,3.0,1.0,0.0
17924040,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.7150977849960327,0.5731995701789856,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9176931977272034,0.4908456802368164,0.4657967090606689,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8498048186302185,0.3905918598175049,0.2749135494232178,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8400802612304688,0.3765915930271148,0.3589965105056762,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7216919660568237,0.2338298559188842,1.0664267539978027,285.0057067871094,284.95001220703125,301.9674987792969,293.5112609863281,299.3087158203125,297.24609375,285.0048217773437,1.0,0.6161364316940308,0.6476590633392334,0.6476590633392334,1.0,1.0,-3.289478302001953,1.435260772705078,1.854217529296875,0.6924192309379578,0.950438916683197,0.950438916683197,0.0,168.08592224121094,175.0,64201.61328125,0.0,2968.781982421875,1.0,278.84185791015625,283.000244140625,296.4931335449219,300.58087158203125,293.1499938964844,293.1499938964844,278.54998779296875,33293.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301759004592896,1.0,0.0,0.0,3.691164016723633,3.691187858581543,9.091173751585302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8359375,0.0,1558.971435546875,1895.4371337890625,0.0,3682.75341796875,0.9126418828964232,1.0,0.0,3.0,1.0,0.0
17924100,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.7141507267951965,0.5749644637107849,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9176880717277528,0.4921094477176666,0.4672241806983948,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8492507338523865,0.3907592594623565,0.2752015590667724,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8396490812301636,0.376935213804245,0.3595153391361236,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7211261987686157,0.2338235229253769,1.0670381784439087,284.8785705566406,284.95001220703125,301.9798278808594,293.5090637207031,299.3112487792969,297.2441101074219,284.8767395019531,1.0,0.6173388361930847,0.646049439907074,0.646049439907074,1.0,1.0,-3.2950243949890137,1.4365148544311523,1.858509540557861,0.6924717426300049,0.8634287714958191,0.8634287714958191,0.0,168.9281463623047,175.0,65147.7578125,0.0,2985.41259765625,1.0,278.5967102050781,282.8547668457031,296.54156494140625,300.8014831542969,293.1499938964844,293.1499938964844,278.54998779296875,37468.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361780285835266,1.0,0.0,0.0,3.660922765731812,3.66094708442688,8.942818112700479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3310546875,0.0,1556.3724365234375,1895.4371337890625,0.0,3737.635986328125,0.9066224098205566,1.0,0.0,3.0,1.0,0.0
17924160,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7126896381378174,0.5776858329772949,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9168595671653748,0.4932574033737182,0.4683317244052887,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.848020613193512,0.3907994925975799,0.2752586305141449,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8385941982269287,0.3771674633026123,0.3597758710384369,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.720009982585907,0.2337192744016647,1.0668251514434814,284.9102783203125,284.95001220703125,301.9927062988281,293.5074462890625,299.3131408691406,297.24072265625,284.9118957519531,1.0,0.6185901165008545,0.6443583965301514,0.6443583965301514,1.0,1.0,-3.299754858016968,1.4373114109039309,1.8624435663223269,0.6922315359115601,0.8653092384338379,0.8653092384338379,0.0,170.0637664794922,163.0,64968.60546875,0.0,3001.99072265625,1.0,278.5575561523437,282.8832397460937,296.5286865234375,300.7360534667969,293.1499938964844,293.1499938964844,278.8500061035156,38294.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379926323890686,1.0,0.0,0.0,3.5886874198913574,3.588711261749268,8.59339024827932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.763671875,0.0,1482.89794921875,1895.4371337890625,0.0,3754.1767578125,0.8937248587608337,1.0,0.0,3.0,1.0,0.0
17924220,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7122331261634827,0.5704772472381592,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.923344612121582,0.4964134693145752,0.4709996879100799,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8518690466880798,0.3917030990123749,0.2756723761558532,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8425183892250061,0.3782969415187835,0.3605848252773285,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7228381633758545,0.2339180707931518,1.0667659044265747,285.0000915527344,284.95001220703125,302.0201416015625,293.5058898925781,299.3223876953125,297.2435607910156,284.998046875,1.0,0.616213321685791,0.6409763693809509,0.6409763693809509,1.0,1.0,-3.295716047286988,1.4325836896896362,1.8631322383880613,0.6886728405952454,0.9518634676933287,0.9518634676933287,0.0,167.44845581054688,166.0,64322.83203125,0.0,2978.582275390625,1.0,278.84283447265625,282.9889221191406,296.48809814453125,300.5881042480469,293.1499938964844,293.1499938964844,278.54998779296875,33362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311155080795288,1.0,0.0,0.0,3.7102649211883545,3.710289001464844,9.18550654205319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.392578125,0.0,1581.197021484375,1895.4371337890625,0.0,3691.361572265625,0.9166502952575684,1.0,0.0,3.0,1.0,0.0
17924280,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7122331261634827,0.5704772472381592,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.923344612121582,0.4964134693145752,0.4709996879100799,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8518690466880798,0.3917030990123749,0.2756723761558532,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8425183892250061,0.3782969415187835,0.3605848252773285,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7228381633758545,0.2339180707931518,1.0667659044265747,285.0000915527344,284.95001220703125,302.0201416015625,293.5058898925781,299.3223876953125,297.2435607910156,284.998046875,1.0,0.616213321685791,0.6409763693809509,0.6409763693809509,1.0,1.0,-3.295716047286988,1.4325836896896362,1.8631322383880613,0.6886728405952454,0.9518634676933287,0.9518634676933287,0.0,167.44845581054688,166.0,64322.83203125,0.0,2978.582275390625,1.0,278.84283447265625,282.9889221191406,296.48809814453125,300.5881042480469,293.1499938964844,293.1499938964844,278.54998779296875,33362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311155080795288,1.0,0.0,0.0,3.7102649211883545,3.710289001464844,9.18550654205319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.392578125,0.0,1581.197021484375,1895.4371337890625,0.0,3691.361572265625,0.9166502952575684,1.0,0.0,3.0,1.0,0.0
17924340,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.7119908332824707,0.5679330825805664,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.926385462284088,0.4981811046600342,0.4728753268718719,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8533288240432739,0.39180389046669,0.2758967876434326,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8441019654273987,0.3786767125129699,0.3611080050468445,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.723828136920929,0.2338069379329681,1.0666877031326294,284.88507080078125,284.95001220703125,302.0426025390625,293.50634765625,299.3271484375,297.2403564453125,284.8892822265625,1.0,0.6159842014312744,0.6384060382843018,0.6384060382843018,1.0,1.0,-3.295705318450928,1.430398941040039,1.8653062582015991,0.6863377690315247,0.8571417927742004,0.8571417927742004,0.0,166.57981872558594,166.0,64882.94140625,0.0,2973.697509765625,1.0,278.56768798828125,282.86199951171875,296.533935546875,300.75946044921875,293.1499938964844,293.1499938964844,278.54998779296875,39418.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938105046749115,1.0,0.0,0.0,3.6068575382232666,3.606881618499756,8.680630116941757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.6123046875,0.0,1510.9713134765625,1895.4371337890625,0.0,3755.200439453125,0.8979094624519348,1.0,0.0,3.0,1.0,0.0
17924400,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7118673920631409,0.5678943395614624,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9267882704734802,0.4987633824348449,0.4733707904815674,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8533471822738647,0.3918497860431671,0.2758962512016296,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8441845178604126,0.3788061141967773,0.3611945211887359,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7237909436225891,0.2337719351053238,1.0664385557174685,284.90399169921875,284.95001220703125,302.04998779296875,293.5068054199219,299.3288269042969,297.23944091796875,284.9054870605469,1.0,0.6160500049591064,0.6375943422317505,0.6375943422317505,1.0,1.0,-3.2960567474365234,1.4298588037490845,1.866197943687439,0.6856947541236877,0.8610377907752991,0.8610377907752991,0.0,166.5803985595703,169.0,64841.65625,0.0,2974.460693359375,1.0,278.557373046875,282.87579345703125,296.5239562988281,300.7259826660156,293.1499938964844,293.1499938964844,278.8500061035156,38697.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381394982337952,1.0,0.0,0.0,3.587568521499634,3.587592601776123,8.588033324485878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2626953125,0.0,1484.6529541015625,1895.4371337890625,0.0,3755.51416015625,0.8937914371490479,1.0,0.0,3.0,1.0,0.0
17924460,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7122930288314819,0.5680482387542725,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288275837898254,0.501990556716919,0.4761770367622375,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8537805080413818,0.3928052484989166,0.2764027416706085,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447999358177185,0.3799803555011749,0.3621211647987366,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.723873496055603,0.2340549081563949,1.0671191215515137,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.34088134765625,297.2430114746094,285.0035400390625,1.0,0.6170976161956787,0.6344348192214966,0.6344348192214966,1.0,1.0,-3.302150011062622,1.4298748970031738,1.8722749948501587,0.6842201352119446,0.953135073184967,0.953135073184967,0.0,166.88784790039062,172.0,64303.84375,0.0,2989.310302734375,1.0,278.84197998046875,282.9903259277344,296.48992919921875,300.5821838378906,293.1499938964844,293.1499938964844,278.54998779296875,33399.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303889870643616,1.0,0.0,0.0,3.705931663513184,3.705955743789673,9.164063499156329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.4072265625,0.0,1576.534423828125,1895.4371337890625,0.0,3684.7060546875,0.916046380996704,1.0,0.0,3.0,1.0,0.0
17924520,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7122930288314819,0.5680482387542725,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288275837898254,0.501990556716919,0.4761770367622375,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8537805080413818,0.3928052484989166,0.2764027416706085,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447999358177185,0.3799803555011749,0.3621211647987366,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.723873496055603,0.2340549081563949,1.0671191215515137,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.34088134765625,297.2430114746094,285.0035400390625,1.0,0.6170976161956787,0.6344348192214966,0.6344348192214966,1.0,1.0,-3.302150011062622,1.4298748970031738,1.8722749948501587,0.6842201352119446,0.953135073184967,0.953135073184967,0.0,166.88784790039062,172.0,64303.84375,0.0,2989.310302734375,1.0,278.84197998046875,282.9903259277344,296.48992919921875,300.5821838378906,293.1499938964844,293.1499938964844,278.54998779296875,33399.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303889870643616,1.0,0.0,0.0,3.705931663513184,3.705955743789673,9.164063499156329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.4072265625,0.0,1576.534423828125,1895.4371337890625,0.0,3684.7060546875,0.916046380996704,1.0,0.0,3.0,1.0,0.0
17924580,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7103804349899292,0.5710861682891846,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9287970066070556,0.5043911337852478,0.4786832332611084,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8526151180267334,0.3929858207702636,0.2767137885093689,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8439028263092041,0.3805176913738251,0.3628433048725128,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7227285504341125,0.2339391559362411,1.0673856735229492,284.9093017578125,284.95001220703125,302.1153869628906,293.5194091796875,299.3489685058594,297.2386779785156,284.9108581542969,1.0,0.6189720630645752,0.6312753558158875,0.6312753558158875,1.0,1.0,-3.3103809356689453,1.4307774305343628,1.879603624343872,0.6832635998725891,0.8673602938652039,0.8673602938652039,0.0,168.26922607421875,175.0,65068.234375,0.0,3014.889892578125,1.0,278.55731201171875,282.8738098144531,296.5372314453125,300.7474365234375,293.1499938964844,293.1499938964844,278.8500061035156,38335.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375256299972534,1.0,0.0,0.0,3.601836442947388,3.601860284805298,8.656478485136176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1552734375,0.0,1497.48779296875,1895.4371337890625,0.0,3749.92236328125,0.8966782093048096,1.0,0.0,3.0,1.0,0.0
17924640,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7103804349899292,0.5710861682891846,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9287970066070556,0.5043911337852478,0.4786832332611084,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8526151180267334,0.3929858207702636,0.2767137885093689,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8439028263092041,0.3805176913738251,0.3628433048725128,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7227285504341125,0.2339391559362411,1.0673856735229492,284.9093017578125,284.95001220703125,302.1153869628906,293.5194091796875,299.3489685058594,297.2386779785156,284.9108581542969,1.0,0.6189720630645752,0.6312753558158875,0.6312753558158875,1.0,1.0,-3.3103809356689453,1.4307774305343628,1.879603624343872,0.6832635998725891,0.8673602938652039,0.8673602938652039,0.0,168.26922607421875,175.0,65068.234375,0.0,3014.889892578125,1.0,278.55731201171875,282.8738098144531,296.5372314453125,300.7474365234375,293.1499938964844,293.1499938964844,278.8500061035156,38335.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375256299972534,1.0,0.0,0.0,3.601836442947388,3.601860284805298,8.656478485136176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1552734375,0.0,1497.48779296875,1895.4371337890625,0.0,3749.92236328125,0.8966782093048096,1.0,0.0,3.0,1.0,0.0
17924700,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7096113562583923,0.5731590390205383,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.928447127342224,0.5059497952461243,0.4799563884735107,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8517724871635437,0.3933974802494049,0.2768712937831878,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431974053382874,0.3810458481311798,0.3632020354270935,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7219139933586121,0.234019786119461,1.067399978637695,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35498046875,297.2395324707031,285.02740478515625,1.0,0.6200992465019226,0.6296955943107605,0.6296955943107605,1.0,1.0,-3.315039157867432,1.4314510822296145,1.883587956428528,0.6828349828720093,0.9507442712783812,0.9507442712783812,0.0,169.17117309570312,175.0,64388.1171875,0.0,3030.10009765625,1.0,278.8011169433594,283.0030822753906,296.4947204589844,300.5494079589844,293.1499938964844,293.1499938964844,278.8500061035156,33815.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318720698356628,1.0,0.0,0.0,3.657275915145874,3.657299518585205,8.925010206439765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.515625,0.0,1524.90087890625,1895.4371337890625,0.0,3698.28857421875,0.9070618152618408,1.0,0.0,3.0,1.0,0.0
17924760,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7088949680328369,0.5749117732048035,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9285368323326112,0.5076276063919067,0.481543481349945,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8513087034225464,0.393936276435852,0.2772504687309265,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.842827320098877,0.381682425737381,0.3638085424900055,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.72138512134552,0.2341823875904083,1.0681617259979248,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3617858886719,297.24176025390625,285.0109558105469,1.0,0.621391773223877,0.6280342936515808,0.6280342936515808,1.0,1.0,-3.321154832839966,1.4326931238174438,1.888461709022522,0.6826652884483337,0.9656176567077636,0.9656176567077636,0.0,170.03115844726562,163.0,64670.6796875,0.0,3048.28759765625,1.0,278.8428039550781,282.9888916015625,296.5118713378906,300.6229858398437,293.1499938964844,293.1499938964844,278.54998779296875,33068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302198886871338,1.0,0.0,0.0,3.7298624515533447,3.729886770248413,9.282798600906972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0419921875,0.0,1601.4332275390625,1895.4371337890625,0.0,3683.15625,0.9210370182991028,1.0,0.0,3.0,1.0,0.0
17924820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7065300345420837,0.5684139728546143,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9343969225883484,0.5099217891693115,0.483867347240448,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8546299338340759,0.3940185904502868,0.2774275839328766,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8462759256362915,0.3821183741092682,0.3643438518047333,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7237862944602966,0.2339429706335067,1.0673922300338743,284.9010009765625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699951171875,297.2375793457031,284.9022827148437,1.0,0.6189801096916199,0.6247116923332214,0.6247116923332214,1.0,1.0,-3.3160970211029053,1.4271491765975952,1.8889479637146,0.6785645484924316,0.8690389394760132,0.8690389394760132,0.0,167.6243438720703,166.0,65312.4296875,0.0,3023.64892578125,1.0,278.5570983886719,282.8604431152344,296.5658264160156,300.7956848144531,293.1499938964844,293.1499938964844,278.8500061035156,38522.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376820921897888,1.0,0.0,0.0,3.6262824535369873,3.626306772232056,8.774382536103076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.302734375,0.0,1525.6956787109375,1895.4371337890625,0.0,3751.347412109375,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
17924880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7065300345420837,0.5684139728546143,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9343969225883484,0.5099217891693115,0.483867347240448,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8546299338340759,0.3940185904502868,0.2774275839328766,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8462759256362915,0.3821183741092682,0.3643438518047333,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7237862944602966,0.2339429706335067,1.0673922300338743,284.9010009765625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699951171875,297.2375793457031,284.9022827148437,1.0,0.6189801096916199,0.6247116923332214,0.6247116923332214,1.0,1.0,-3.3160970211029053,1.4271491765975952,1.8889479637146,0.6785645484924316,0.8690389394760132,0.8690389394760132,0.0,167.6243438720703,166.0,65312.4296875,0.0,3023.64892578125,1.0,278.5570983886719,282.8604431152344,296.5658264160156,300.7956848144531,293.1499938964844,293.1499938964844,278.8500061035156,38522.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376820921897888,1.0,0.0,0.0,3.6262824535369873,3.626306772232056,8.774382536103076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.302734375,0.0,1525.6956787109375,1895.4371337890625,0.0,3751.347412109375,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
17924940,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7070428133010864,0.5651640892028809,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384692311286926,0.5131015181541443,0.4865535497665405,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8566444516181946,0.3949132561683655,0.277838796377182,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484201431274414,0.3832221329212188,0.3651356995105743,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250776290893555,0.2341511100530624,1.0674035549163818,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.383056640625,297.24078369140625,285.0023803710937,1.0,0.6187814474105835,0.6213891506195068,0.6213891506195068,1.0,1.0,-3.3168578147888184,1.4242634773254397,1.892594337463379,0.6751936078071594,0.9616597890853882,0.9616597890853882,0.0,166.546142578125,169.0,64693.63671875,0.0,3019.23583984375,1.0,278.8430480957031,282.979248046875,296.5425720214844,300.6579895019531,293.1499938964844,293.1499938964844,278.54998779296875,33419.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295837879180908,1.0,0.0,0.0,3.739901065826416,3.739925384521485,9.332833315056632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.484375,0.0,1615.7269287109375,1895.4371337890625,0.0,3677.32568359375,0.9234464764595032,1.0,0.0,3.0,1.0,0.0
17925000,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7070428133010864,0.5651640892028809,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384692311286926,0.5131015181541443,0.4865535497665405,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8566444516181946,0.3949132561683655,0.277838796377182,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484201431274414,0.3832221329212188,0.3651356995105743,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250776290893555,0.2341511100530624,1.0674035549163818,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.383056640625,297.24078369140625,285.0023803710937,1.0,0.6187814474105835,0.6213891506195068,0.6213891506195068,1.0,1.0,-3.3168578147888184,1.4242634773254397,1.892594337463379,0.6751936078071594,0.9616597890853882,0.9616597890853882,0.0,166.546142578125,169.0,64693.63671875,0.0,3019.23583984375,1.0,278.8430480957031,282.979248046875,296.5425720214844,300.6579895019531,293.1499938964844,293.1499938964844,278.54998779296875,33419.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295837879180908,1.0,0.0,0.0,3.739901065826416,3.739925384521485,9.332833315056632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.484375,0.0,1615.7269287109375,1895.4371337890625,0.0,3677.32568359375,0.9234464764595032,1.0,0.0,3.0,1.0,0.0
17925060,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7055496573448181,0.5660560131072998,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9397099614143372,0.5154622197151184,0.4890031516551971,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8564716577529907,0.3950532674789428,0.2781055867671966,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8484752178192139,0.3837078511714935,0.3657858371734619,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7247222065925598,0.2340080291032791,1.0673980712890625,284.9057922363281,284.95001220703125,302.2619934082031,293.5873413085937,299.39276123046875,297.2369079589844,284.9075012207031,1.0,0.6197946667671204,0.6182727813720703,0.6182727813720703,1.0,1.0,-3.321971893310547,1.423435091972351,1.898536801338196,0.6731544733047485,0.8722732663154602,0.8722732663154602,0.0,167.06326293945312,172.0,65445.109375,0.0,3033.295654296875,1.0,278.5570678710937,282.8615417480469,296.6027526855469,300.83477783203125,293.1499938964844,293.1499938964844,278.8500061035156,38441.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362504482269288,1.0,0.0,0.0,3.632482290267944,3.6325066089630127,8.804411208984675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8896484375,0.0,1531.946044921875,1895.4371337890625,0.0,3738.296630859375,0.903540313243866,1.0,0.0,3.0,1.0,0.0
17925120,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7055496573448181,0.5660560131072998,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9397099614143372,0.5154622197151184,0.4890031516551971,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8564716577529907,0.3950532674789428,0.2781055867671966,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8484752178192139,0.3837078511714935,0.3657858371734619,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7247222065925598,0.2340080291032791,1.0673980712890625,284.9057922363281,284.95001220703125,302.2619934082031,293.5873413085937,299.39276123046875,297.2369079589844,284.9075012207031,1.0,0.6197946667671204,0.6182727813720703,0.6182727813720703,1.0,1.0,-3.321971893310547,1.423435091972351,1.898536801338196,0.6731544733047485,0.8722732663154602,0.8722732663154602,0.0,167.06326293945312,172.0,65445.109375,0.0,3033.295654296875,1.0,278.5570678710937,282.8615417480469,296.6027526855469,300.83477783203125,293.1499938964844,293.1499938964844,278.8500061035156,38441.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362504482269288,1.0,0.0,0.0,3.632482290267944,3.6325066089630127,8.804411208984675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8896484375,0.0,1531.946044921875,1895.4371337890625,0.0,3738.296630859375,0.903540313243866,1.0,0.0,3.0,1.0,0.0
17925180,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7045274376869202,0.5684095621109009,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.940298855304718,0.5187133550643921,0.4918411374092102,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8558231592178345,0.3959978222846985,0.2786152362823486,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480286598205566,0.384855717420578,0.3667044937610626,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7239276766777039,0.2342553734779358,1.0680550336837769,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071655273437,297.2406005859375,285.0118408203125,1.0,0.6216380596160889,0.6151564717292786,0.6151564717292786,1.0,1.0,-3.3307158946990967,1.424182653427124,1.9065332412719729,0.6717880368232727,0.9729865789413452,0.9729865789413452,0.0,168.22662353515625,175.0,65015.7265625,0.0,3059.004638671875,1.0,278.8431396484375,282.9815673828125,296.58953857421875,300.7204895019531,293.1499938964844,293.1499938964844,278.54998779296875,33159.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284247159957886,1.0,0.0,0.0,3.756644487380981,3.756669044494629,9.416585839971958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.345703125,0.0,1633.206298828125,1895.4371337890625,0.0,3666.693603515625,0.9270758032798768,1.0,0.0,3.0,1.0,0.0
17925240,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7045274376869202,0.5684095621109009,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.940298855304718,0.5187133550643921,0.4918411374092102,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8558231592178345,0.3959978222846985,0.2786152362823486,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480286598205566,0.384855717420578,0.3667044937610626,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7239276766777039,0.2342553734779358,1.0680550336837769,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071655273437,297.2406005859375,285.0118408203125,1.0,0.6216380596160889,0.6151564717292786,0.6151564717292786,1.0,1.0,-3.3307158946990967,1.424182653427124,1.9065332412719729,0.6717880368232727,0.9729865789413452,0.9729865789413452,0.0,168.22662353515625,175.0,65015.7265625,0.0,3059.004638671875,1.0,278.8431396484375,282.9815673828125,296.58953857421875,300.7204895019531,293.1499938964844,293.1499938964844,278.54998779296875,33159.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284247159957886,1.0,0.0,0.0,3.756644487380981,3.756669044494629,9.416585839971958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.345703125,0.0,1633.206298828125,1895.4371337890625,0.0,3666.693603515625,0.9270758032798768,1.0,0.0,3.0,1.0,0.0
17925300,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7030943036079407,0.5701789855957031,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9402291774749756,0.519960880279541,0.4932766556739807,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8552342653274536,0.3961377143859863,0.2788934707641601,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.847547709941864,0.3851573765277862,0.3671953678131103,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7233335375785828,0.2342177182435989,1.068555474281311,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4127197265625,297.2394714355469,284.8792419433594,1.0,0.622810959815979,0.6135982871055603,0.6135982871055603,1.0,1.0,-3.3360984325408936,1.4249716997146606,1.911126732826233,0.6713352799415588,0.8850529193878174,0.8850529193878174,0.0,169.05674743652344,175.0,66091.7109375,0.0,3075.532958984375,1.0,278.5953063964844,282.8307800292969,296.6539001464844,300.9638061523437,293.1499938964844,293.1499938964844,278.54998779296875,36955.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934168815612793,1.0,0.0,0.0,3.735275983810425,3.735301017761232,9.309763981946162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.3896484375,0.0,1637.440673828125,1895.4371337890625,0.0,3719.292724609375,0.9230966567993164,1.0,0.0,3.0,1.0,0.0
17925360,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.7010999321937561,0.5729873180389404,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9392430782318116,0.5210563540458679,0.4943492710590362,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8538950681686401,0.3961195647716522,0.2789210975170135,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8463707566261292,0.3853213489055633,0.3674042224884033,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7221418619155884,0.2340596169233322,1.0681573152542114,284.9071960449219,284.95001220703125,302.3411560058594,293.6380310058594,299.4173583984375,297.23687744140625,284.9090881347656,1.0,0.6240283846855164,0.6119648814201355,0.6119648814201355,1.0,1.0,-3.340571880340576,1.4252524375915527,1.915319442749024,0.6705425381660461,0.8822742104530334,0.8822742104530334,0.0,170.20005798339844,163.0,65960.109375,0.0,3091.895263671875,1.0,278.5570068359375,282.8542785644531,296.6567687988281,300.9188842773437,293.1499938964844,293.1499938964844,278.8500061035156,38127.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357632398605348,1.0,0.0,0.0,3.66701078414917,3.6670353412628174,8.972586442723696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.029296875,0.0,1568.1651611328125,1895.4371337890625,0.0,3733.8515625,0.91091650724411,1.0,0.0,3.0,1.0,0.0
17925420,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6996499300003052,0.5658414959907532,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456368684768676,0.5242149233818054,0.4969875812530517,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8577660918235779,0.3969766199588775,0.2792855203151703,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503196835517883,0.3863774836063385,0.3681240677833557,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7248666882514954,0.2341758012771606,1.0676798820495603,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4311218261719,297.24053955078125,285.00640869140625,1.0,0.6215822696685791,0.6086980700492859,0.6086980700492859,1.0,1.0,-3.335902690887451,1.4195507764816284,1.9163519144058228,0.6659532189369202,0.978631854057312,0.978631854057312,0.0,167.58497619628906,166.0,65344.85546875,0.0,3066.738037109375,1.0,278.8434143066406,282.9713439941406,296.6456604003906,300.8026733398437,293.1499938964844,293.1499938964844,278.54998779296875,33313.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928256630897522,1.0,0.0,0.0,3.7857818603515625,3.785806655883789,9.56322651290975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.064453125,0.0,1668.697265625,1895.4371337890625,0.0,3665.151123046875,0.9337100386619568,1.0,0.0,3.0,1.0,0.0
17925480,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6996499300003052,0.5658414959907532,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456368684768676,0.5242149233818054,0.4969875812530517,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8577660918235779,0.3969766199588775,0.2792855203151703,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503196835517883,0.3863774836063385,0.3681240677833557,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7248666882514954,0.2341758012771606,1.0676798820495603,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4311218261719,297.24053955078125,285.00640869140625,1.0,0.6215822696685791,0.6086980700492859,0.6086980700492859,1.0,1.0,-3.335902690887451,1.4195507764816284,1.9163519144058228,0.6659532189369202,0.978631854057312,0.978631854057312,0.0,167.58497619628906,166.0,65344.85546875,0.0,3066.738037109375,1.0,278.8434143066406,282.9713439941406,296.6456604003906,300.8026733398437,293.1499938964844,293.1499938964844,278.54998779296875,33313.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928256630897522,1.0,0.0,0.0,3.7857818603515625,3.785806655883789,9.56322651290975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.064453125,0.0,1668.697265625,1895.4371337890625,0.0,3665.151123046875,0.9337100386619568,1.0,0.0,3.0,1.0,0.0
17925540,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6984748244285583,0.5632944107055664,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9486618638038636,0.5261093974113464,0.499002993106842,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8592361211776733,0.3970240652561188,0.279481828212738,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.851926863193512,0.3867117762565613,0.3686160147190094,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7257938981056213,0.2339867353439331,1.0672706365585327,284.8882141113281,284.95001220703125,302.4162292480469,293.6918029785156,299.43896484375,297.23687744140625,284.8913879394531,1.0,0.6213164925575256,0.6059539914131165,0.6059539914131165,1.0,1.0,-3.3355863094329834,1.4163726568222046,1.9192136526107788,0.6625844240188599,0.8788737058639526,0.8788737058639526,0.0,166.70249938964844,166.0,66087.0546875,0.0,3061.051025390625,1.0,278.562255859375,282.8370056152344,296.7138061523437,300.9997863769531,293.1499938964844,293.1499938964844,278.54998779296875,38896.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349353313446044,1.0,0.0,0.0,3.69185733795166,3.691882371902466,9.094589472624648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.5859375,0.0,1602.154296875,1895.4371337890625,0.0,3726.2939453125,0.9166741371154784,1.0,0.0,3.0,1.0,0.0
