time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6982102990150452,0.563310444355011,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.94887512922287,0.5264857411384583,0.4993200004100799,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8592177033424377,0.3970407843589782,0.279471606016159,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8519495129585266,0.3867805004119873,0.3686567842960357,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7257400155067444,0.2339496165513992,1.0670448541641235,284.89947509765625,284.95001220703125,302.4228515625,293.6967468261719,299.4405212402344,297.2362670898437,284.9013366699219,1.0,0.6213569641113281,0.6054312586784363,0.6054312586784363,1.0,1.0,-3.3357510566711426,1.4158588647842407,1.9198921918869016,0.6620080471038818,0.8804047107696533,0.8804047107696533,0.0,166.71343994140625,169.0,66066.3203125,0.0,3061.47900390625,1.0,278.5567321777344,282.8456420898437,296.7117614746094,300.9841613769531,293.1499938964844,293.1499938964844,278.8500061035156,38533.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93482905626297,1.0,0.0,0.0,3.679837942123413,3.67986273765564,9.035468906404276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.212890625,0.0,1585.72802734375,1895.4371337890625,0.0,3725.323486328125,0.9140704274177552,1.0,0.0,3.0,1.0,0.0
17925660,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.697583019733429,0.5635284185409546,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9506787657737732,0.5297227501869202,0.5020908713340759,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8595718741416931,0.3979625701904297,0.2799301445484161,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8524717688560486,0.3878949582576751,0.3694981634616852,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7257241606712341,0.2341740131378173,1.0673822164535522,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.4551086425781,297.23992919921875,285.0117492675781,1.0,0.6223364472389221,0.6024024486541748,0.6024024486541748,1.0,1.0,-3.341305732727051,1.414896011352539,1.9264096021652224,0.6596628427505493,0.9834021925926208,0.9834021925926208,0.0,167.0204315185547,187.0,65548.59375,0.0,3075.447998046875,1.0,278.84344482421875,282.9729309082031,296.7046203613281,300.8699035644531,293.1499938964844,293.1499938964844,278.54998779296875,33328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266172647476196,1.0,0.0,0.0,3.795490503311157,3.795515537261963,9.612339226805489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1357421875,0.0,1680.3502197265625,1895.4371337890625,0.0,3650.0966796875,0.9359760880470276,1.0,0.0,3.0,1.0,0.0
17925720,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.697583019733429,0.5635284185409546,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9506787657737732,0.5297227501869202,0.5020908713340759,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8595718741416931,0.3979625701904297,0.2799301445484161,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8524717688560486,0.3878949582576751,0.3694981634616852,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7257241606712341,0.2341740131378173,1.0673822164535522,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.4551086425781,297.23992919921875,285.0117492675781,1.0,0.6223364472389221,0.6024024486541748,0.6024024486541748,1.0,1.0,-3.341305732727051,1.414896011352539,1.9264096021652224,0.6596628427505493,0.9834021925926208,0.9834021925926208,0.0,167.0204315185547,187.0,65548.59375,0.0,3075.447998046875,1.0,278.84344482421875,282.9729309082031,296.7046203613281,300.8699035644531,293.1499938964844,293.1499938964844,278.54998779296875,33328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266172647476196,1.0,0.0,0.0,3.795490503311157,3.795515537261963,9.612339226805489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1357421875,0.0,1680.3502197265625,1895.4371337890625,0.0,3650.0966796875,0.9359760880470276,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.6956191062927246,0.5705587863922119,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9475203156471252,0.531165599822998,0.5038037300109863,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8564308285713196,0.3981051445007324,0.2802769839763641,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8495149612426758,0.3882276713848114,0.3701033294200897,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7231115698814392,0.2341286391019821,1.068213939666748,284.8815612792969,284.95001220703125,302.4888000488281,293.7475280761719,299.4619140625,297.2384338378906,284.8828125,1.0,0.6259495615959167,0.6006209850311279,0.6006209850311279,1.0,1.0,-3.35394549369812,1.4185185432434082,1.9354268312454224,0.6602535843849182,0.89167320728302,0.89167320728302,0.0,169.9275360107422,187.0,66690.3671875,0.0,3119.99609375,1.0,278.5816345214844,282.822509765625,296.7766418457031,301.1146545410156,293.1499938964844,293.1499938964844,278.54998779296875,37658.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328178763389589,1.0,0.0,0.0,3.758420705795288,3.758446216583252,9.425493203707448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.3671875,0.0,1669.9498291015625,1895.4371337890625,0.0,3706.943115234375,0.929255187511444,1.0,0.0,3.0,1.0,0.0
17925840,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6931321620941162,0.5787065029144287,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9431626796722412,0.5321058034896851,0.5047684907913208,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8525702357292175,0.3981244564056396,0.2803605794906616,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8458489179611206,0.3883899450302124,0.3703551292419433,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7199203968048096,0.2340150475502014,1.0682891607284546,284.9120483398437,284.95001220703125,302.5060119628906,293.7611389160156,299.4664611816406,297.2368469238281,284.9147033691406,1.0,0.6293333172798157,0.5993736386299133,0.5993736386299133,1.0,1.0,-3.365392208099365,1.4221770763397217,1.943215131759644,0.6613361835479736,0.8973552584648132,0.8973552584648132,0.0,173.20753479003906,190.0,66754.6875,0.0,3164.313720703125,1.0,278.5564270019531,282.8468933105469,296.77984619140625,301.0858154296875,293.1499938964844,293.1499938964844,278.8500061035156,37849.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338101744651794,1.0,0.0,0.0,3.716418027877808,3.716443061828613,9.215998488798504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.994140625,0.0,1622.41845703125,1895.4371337890625,0.0,3716.01513671875,0.9218364357948304,1.0,0.0,3.0,1.0,0.0
17925900,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.6900855898857117,0.5857941508293152,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9397364258766174,0.5336672067642212,0.5060917735099792,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8494124412536621,0.3985216915607452,0.2805511653423309,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8428666591644287,0.388891339302063,0.3707496225833893,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7171536087989807,0.234020859003067,1.0683695077896118,285.0395812988281,284.95001220703125,302.5268859863281,293.77783203125,299.4735412597656,297.23797607421875,285.042236328125,1.0,0.632144570350647,0.5978592038154602,0.5978592038154602,1.0,1.0,-3.3763186931610107,1.4252275228500366,1.951091170310974,0.6621564626693726,0.9912790060043336,0.9912790060043336,0.0,176.14999389648438,190.0,66152.5703125,0.0,3205.781005859375,1.0,278.80389404296875,282.9853210449219,296.7502746582031,300.9080810546875,293.1499938964844,293.1499938964844,278.8500061035156,33644.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285076260566713,1.0,0.0,0.0,3.774773597717285,3.774798393249512,9.507691629551118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6435546875,0.0,1658.2425537109375,1895.4371337890625,0.0,3667.454345703125,0.9331709146499634,1.0,0.0,3.0,1.0,0.0
17925960,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.6871339082717896,0.591320276260376,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9375311136245728,0.5353758335113525,0.5077492594718933,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8472628593444824,0.3990756571292877,0.2809701263904571,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8408297896385193,0.3895227611064911,0.371394544839859,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7151178121566772,0.2340951263904571,1.069014310836792,285.0375366210937,284.95001220703125,302.5478210449219,293.7947082519531,299.4807434082031,297.24005126953125,285.037109375,1.0,0.6348187923431396,0.5961452126502991,0.5961452126502991,1.0,1.0,-3.3870136737823486,1.4279310703277588,1.9590826034545896,0.6625661253929138,1.0,1.0,0.0,178.55850219726562,193.0,66487.171875,0.0,3243.896240234375,1.0,278.84326171875,282.9806213378906,296.778564453125,300.9996032714844,293.1499938964844,293.1499938964844,278.54998779296875,33247.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272372126579284,1.0,0.0,0.0,3.8413937091827393,3.841419219970703,9.846252169154468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.513671875,0.0,1735.0330810546875,1895.4371337890625,0.0,3655.791748046875,0.946262776851654,1.0,0.0,3.0,1.0,0.0
17926020,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6789823770523071,0.6025545001029968,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9325391054153442,0.5376091003417969,0.5103052258491516,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8425474166870117,0.3991339206695556,0.2813325822353363,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8364000916481018,0.3898966312408447,0.3721415400505066,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7105162143707275,0.2335983216762542,1.0684260129928589,284.9083251953125,284.95001220703125,302.589599609375,293.82879638671875,299.48858642578125,297.2335205078125,284.9098205566406,1.0,0.6395551562309265,0.592717170715332,0.592717170715332,1.0,1.0,-3.4042341709136963,1.431338667869568,1.9728953838348389,0.6623172760009766,0.9178959131240844,0.9178959131240844,0.0,183.3133087158203,196.0,67807.46875,0.0,3310.829345703125,1.0,278.55670166015625,282.8258056640625,296.8526611328125,301.22979736328125,293.1499938964844,293.1499938964844,278.25,37364.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355438947677612,1.0,0.0,0.0,3.7948989868164062,3.79492449760437,9.609343578631524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.8515625,0.0,1711.0443115234375,1895.4371337890625,0.0,3731.849853515625,0.9387219548225404,1.0,0.0,3.0,1.0,0.0
17926080,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6789823770523071,0.6025545001029968,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9325391054153442,0.5376091003417969,0.5103052258491516,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8425474166870117,0.3991339206695556,0.2813325822353363,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8364000916481018,0.3898966312408447,0.3721415400505066,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7105162143707275,0.2335983216762542,1.0684260129928589,284.9083251953125,284.95001220703125,302.589599609375,293.82879638671875,299.48858642578125,297.2335205078125,284.9098205566406,1.0,0.6395551562309265,0.592717170715332,0.592717170715332,1.0,1.0,-3.4042341709136963,1.431338667869568,1.9728953838348389,0.6623172760009766,0.9178959131240844,0.9178959131240844,0.0,183.3133087158203,196.0,67807.46875,0.0,3310.829345703125,1.0,278.55670166015625,282.8258056640625,296.8526611328125,301.22979736328125,293.1499938964844,293.1499938964844,278.25,37364.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355438947677612,1.0,0.0,0.0,3.7948989868164062,3.79492449760437,9.609343578631524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.8515625,0.0,1711.0443115234375,1895.4371337890625,0.0,3731.849853515625,0.9387219548225404,1.0,0.0,3.0,1.0,0.0
17926140,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9947494268417358,0.6706852316856384,0.6051217317581177,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9245797991752625,0.5396027565002441,0.5123609304428101,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8356916308403015,0.3989479541778564,0.281348168849945,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8298704028129578,0.390019416809082,0.3724702000617981,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7034875154495239,0.2327563613653183,1.0658873319625854,284.8896179199219,284.95001220703125,302.6312561035156,293.8631286621094,299.49462890625,297.2254333496094,284.8909912109375,1.0,0.6429938077926636,0.589289128780365,0.589289128780365,1.0,1.0,-3.4073750972747803,1.4283400774002075,1.9790350198745728,0.6589207649230957,0.848289966583252,0.848289966583252,0.0,189.22515869140625,199.0,68047.9140625,0.0,3352.261474609375,1.0,278.2575378417969,282.7811584472656,296.8725891113281,301.2867431640625,293.1499938964844,293.1499938964844,278.54998779296875,40220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398409724235536,1.0,0.0,0.0,3.5936686992645264,3.5936930179595947,8.617263915766671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.470703125,0.0,1502.4903564453125,1895.4371337890625,0.0,3770.99853515625,0.8964817523956299,1.0,0.0,3.0,1.0,0.0
17926200,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9947494268417358,0.6706852316856384,0.6051217317581177,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9245797991752625,0.5396027565002441,0.5123609304428101,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8356916308403015,0.3989479541778564,0.281348168849945,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8298704028129578,0.390019416809082,0.3724702000617981,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7034875154495239,0.2327563613653183,1.0658873319625854,284.8896179199219,284.95001220703125,302.6312561035156,293.8631286621094,299.49462890625,297.2254333496094,284.8909912109375,1.0,0.6429938077926636,0.589289128780365,0.589289128780365,1.0,1.0,-3.4073750972747803,1.4283400774002075,1.9790350198745728,0.6589207649230957,0.848289966583252,0.848289966583252,0.0,189.22515869140625,199.0,68047.9140625,0.0,3352.261474609375,1.0,278.2575378417969,282.7811584472656,296.8725891113281,301.2867431640625,293.1499938964844,293.1499938964844,278.54998779296875,40220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398409724235536,1.0,0.0,0.0,3.5936686992645264,3.5936930179595947,8.617263915766671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.470703125,0.0,1502.4903564453125,1895.4371337890625,0.0,3770.99853515625,0.8964817523956299,1.0,0.0,3.0,1.0,0.0
17926260,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9878297448158264,0.6670766472816467,0.6012494564056396,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9193752408027648,0.5427488684654236,0.515266478061676,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8309851288795471,0.3998313844203949,0.2819352149963379,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8253250122070312,0.3910253345966339,0.3734114170074463,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6982695460319519,0.2325421869754791,1.0650080442428589,284.9977722167969,284.95001220703125,302.672607421875,293.8973693847656,299.5072631835937,297.22918701171875,284.997314453125,1.0,0.6453653573989868,0.5859216451644897,0.5859216451644897,1.0,1.0,-3.4067859649658203,1.4237126111984253,1.983073353767395,0.6543259024620056,0.9388973712921144,0.9388973712921144,0.0,193.8700714111328,202.0,67398.078125,0.0,3378.1474609375,1.0,278.5419311523437,282.90753173828125,296.8678894042969,301.1559143066406,293.1499938964844,293.1499938964844,278.25,34046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302831292152404,1.0,0.0,0.0,3.6904027462005615,3.690426826477051,9.087424928111432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.595703125,0.0,1563.8046875,1895.4371337890625,0.0,3683.736328125,0.9130802154541016,1.0,0.0,3.0,1.0,0.0
17926320,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9878297448158264,0.6670766472816467,0.6012494564056396,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9193752408027648,0.5427488684654236,0.515266478061676,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8309851288795471,0.3998313844203949,0.2819352149963379,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8253250122070312,0.3910253345966339,0.3734114170074463,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6982695460319519,0.2325421869754791,1.0650080442428589,284.9977722167969,284.95001220703125,302.672607421875,293.8973693847656,299.5072631835937,297.22918701171875,284.997314453125,1.0,0.6453653573989868,0.5859216451644897,0.5859216451644897,1.0,1.0,-3.4067859649658203,1.4237126111984253,1.983073353767395,0.6543259024620056,0.9388973712921144,0.9388973712921144,0.0,193.8700714111328,202.0,67398.078125,0.0,3378.1474609375,1.0,278.5419311523437,282.90753173828125,296.8678894042969,301.1559143066406,293.1499938964844,293.1499938964844,278.25,34046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302831292152404,1.0,0.0,0.0,3.6904027462005615,3.690426826477051,9.087424928111432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.595703125,0.0,1563.8046875,1895.4371337890625,0.0,3683.736328125,0.9130802154541016,1.0,0.0,3.0,1.0,0.0
17926380,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9813691973686218,0.6626347899436951,0.5976900458335876,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9150319695472716,0.5450159907341003,0.5177739262580872,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8268710374832153,0.3999358713626861,0.2822813987731933,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8213875889778137,0.3914057612419128,0.3741040825843811,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6938193440437317,0.2320826351642608,1.0641756057739258,284.9132385253906,284.95001220703125,302.71356201171875,293.9312438964844,299.5150451660156,297.2255554199219,284.9141540527344,1.0,0.6473609209060669,0.5825541615486145,0.5825541615486145,1.0,1.0,-3.405776262283325,1.4187830686569214,1.9869933128356927,0.6497156023979187,0.8604698777198792,0.8604698777198792,0.0,197.9642028808593,205.0,68007.1640625,0.0,3399.6337890625,1.0,278.25750732421875,282.8026428222656,296.93975830078125,301.3397521972656,293.1499938964844,293.1499938964844,278.54998779296875,38480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354330897331238,1.0,0.0,0.0,3.575735330581665,3.575759172439575,8.531472985850996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.42578125,0.0,1470.283935546875,1895.4371337890625,0.0,3730.838623046875,0.8910107612609863,1.0,0.0,3.0,1.0,0.0
17926440,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9813691973686218,0.6626347899436951,0.5976900458335876,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9150319695472716,0.5450159907341003,0.5177739262580872,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8268710374832153,0.3999358713626861,0.2822813987731933,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8213875889778137,0.3914057612419128,0.3741040825843811,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6938193440437317,0.2320826351642608,1.0641756057739258,284.9132385253906,284.95001220703125,302.71356201171875,293.9312438964844,299.5150451660156,297.2255554199219,284.9141540527344,1.0,0.6473609209060669,0.5825541615486145,0.5825541615486145,1.0,1.0,-3.405776262283325,1.4187830686569214,1.9869933128356927,0.6497156023979187,0.8604698777198792,0.8604698777198792,0.0,197.9642028808593,205.0,68007.1640625,0.0,3399.6337890625,1.0,278.25750732421875,282.8026428222656,296.93975830078125,301.3397521972656,293.1499938964844,293.1499938964844,278.54998779296875,38480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354330897331238,1.0,0.0,0.0,3.575735330581665,3.575759172439575,8.531472985850996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.42578125,0.0,1470.283935546875,1895.4371337890625,0.0,3730.838623046875,0.8910107612609863,1.0,0.0,3.0,1.0,0.0
17926500,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9785095453262328,0.6612114906311035,0.596112072467804,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.913393497467041,0.5465185046195984,0.5190334916114807,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8251796960830688,0.4002955257892608,0.2824421525001526,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8197741508483887,0.3918527960777282,0.374433159828186,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6919474601745605,0.232023000717163,1.063720941543579,285.0221252441406,284.95001220703125,302.7338562011719,293.94793701171875,299.5207214355469,297.2269897460937,285.0227355957031,1.0,0.6482446789741516,0.5808704495429993,0.5808704495429993,1.0,1.0,-3.405428886413574,1.4163683652877808,1.9890605211257928,0.64729905128479,0.939406156539917,0.939406156539917,0.0,199.7066192626953,205.0,67300.625,0.0,3408.977783203125,1.0,278.4999694824219,282.92608642578125,296.912109375,301.1532287597656,293.1499938964844,293.1499938964844,278.54998779296875,33914.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293942451477052,1.0,0.0,0.0,3.630296468734741,3.630319833755493,8.793817869445775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.763671875,0.0,1495.8385009765625,1895.4371337890625,0.0,3675.58740234375,0.9009525775909424,1.0,0.0,3.0,1.0,0.0
17926560,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9764466881752014,0.6598811745643616,0.5950186848640442,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9126695394515992,0.5481159090995789,0.5205836892127991,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8241928815841675,0.4007486999034881,0.2827925086021423,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8188411593437195,0.3923895955085754,0.3749809861183166,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6907631158828735,0.232061818242073,1.064017653465271,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,299.5273742675781,297.22955322265625,285.0036315917969,1.0,0.6492229700088501,0.579389214515686,0.579389214515686,1.0,1.0,-3.407413482666016,1.4152107238769531,1.9922027587890625,0.6456706523895264,0.949569284915924,0.949569284915924,0.0,201.0614471435547,208.0,67532.640625,0.0,3421.498779296875,1.0,278.542724609375,282.9115600585937,296.9403991699219,301.2360534667969,293.1499938964844,293.1499938964844,278.25,33329.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273942708969116,1.0,0.0,0.0,3.696173667907715,3.696197509765625,9.115867669606814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.9931640625,0.0,1564.9154052734375,1895.4371337890625,0.0,3657.23388671875,0.913579285144806,1.0,0.0,3.0,1.0,0.0
17926620,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9704175591468812,0.6555432081222534,0.5916350483894348,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9095265865325928,0.5502956509590149,0.5230011940002441,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8208654522895813,0.4007476568222046,0.2830550968647003,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8156728148460388,0.3926992416381836,0.3755975067615509,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6872320771217346,0.2316668182611465,1.063504338264465,284.9097900390625,284.95001220703125,302.79376220703125,293.9966125488281,299.5346984863281,297.22528076171875,284.9108581542969,1.0,0.6509478092193604,0.5764268040657043,0.5764268040657043,1.0,1.0,-3.406700134277344,1.4107881784439087,1.995911955833435,0.6415165066719055,0.8645063638687134,0.8645063638687134,0.0,204.5662078857422,211.0,68204.78125,0.0,3440.238037109375,1.0,278.2574157714844,282.79718017578125,297.0098571777344,301.42462158203125,293.1499938964844,293.1499938964844,278.54998779296875,38316.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335682988166808,1.0,0.0,0.0,3.590153932571411,3.5901777744293213,8.600414957982139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.7158203125,0.0,1484.6466064453125,1895.4371337890625,0.0,3713.804443359375,0.8940163850784302,1.0,0.0,3.0,1.0,0.0
17926680,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9704175591468812,0.6555432081222534,0.5916350483894348,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9095265865325928,0.5502956509590149,0.5230011940002441,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8208654522895813,0.4007476568222046,0.2830550968647003,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8156728148460388,0.3926992416381836,0.3755975067615509,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6872320771217346,0.2316668182611465,1.063504338264465,284.9097900390625,284.95001220703125,302.79376220703125,293.9966125488281,299.5346984863281,297.22528076171875,284.9108581542969,1.0,0.6509478092193604,0.5764268040657043,0.5764268040657043,1.0,1.0,-3.406700134277344,1.4107881784439087,1.995911955833435,0.6415165066719055,0.8645063638687134,0.8645063638687134,0.0,204.5662078857422,211.0,68204.78125,0.0,3440.238037109375,1.0,278.2574157714844,282.79718017578125,297.0098571777344,301.42462158203125,293.1499938964844,293.1499938964844,278.54998779296875,38316.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335682988166808,1.0,0.0,0.0,3.590153932571411,3.5901777744293213,8.600414957982139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.7158203125,0.0,1484.6466064453125,1895.4371337890625,0.0,3713.804443359375,0.8940163850784302,1.0,0.0,3.0,1.0,0.0
17926740,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9659284353256226,0.6530866622924805,0.589173436164856,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078275561332704,0.5531238913536072,0.5255065560340881,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8186871409416199,0.4014539122581482,0.2834573090076446,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136029839515686,0.3935715854167938,0.3763299882411957,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6847800016403198,0.231667086482048,1.063352346420288,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.54547119140625,297.2287902832031,285.0049743652344,1.0,0.6525054574012756,0.5737013220787048,0.5737013220787048,1.0,1.0,-3.4079253673553467,1.407504677772522,2.0004208087921143,0.6378535628318787,0.9525942206382751,0.9525942206382751,0.0,207.1871032714844,211.0,67680.1484375,0.0,3458.388427734375,1.0,278.5401306152344,282.9105224609375,297.000244140625,301.3028259277344,293.1499938964844,293.1499938964844,278.54998779296875,33260.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259976148605348,1.0,0.0,0.0,3.702783346176148,3.7028071880340576,9.148499771072238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.4375,0.0,1571.893798828125,1895.4371337890625,0.0,3644.40185546875,0.914971113204956,1.0,0.0,3.0,1.0,0.0
17926800,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9656022787094116,0.6528505086898804,0.5889987349510193,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.90774804353714,0.5533633828163147,0.5257524847984314,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.818553626537323,0.4015116393566131,0.2835114300251007,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8134773373603821,0.3936457633972168,0.3764162063598633,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846229434013367,0.2316708713769912,1.063421368598938,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5463562011719,297.2290344238281,285.0017395019531,1.0,0.6526548862457275,0.5734643340110779,0.5734643340110779,1.0,1.0,-3.4082634449005127,1.407315731048584,2.0009477138519287,0.637593686580658,0.9532520174980164,0.9532520174980164,0.0,207.38885498046875,214.0,67715.3125,0.0,3460.356689453125,1.0,278.5428161621094,282.90753173828125,297.0058898925781,301.3156433105469,293.1499938964844,293.1499938964844,278.25,33344.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925948679447174,1.0,0.0,0.0,3.709617853164673,3.709641933441162,9.182303415400384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.06640625,0.0,1580.3211669921875,1895.4371337890625,0.0,3643.95166015625,0.9165555238723756,1.0,0.0,3.0,1.0,0.0
17926860,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9595478177070618,0.6485882997512817,0.5856744647026062,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051048159599304,0.55551677942276,0.5281397104263306,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.815494179725647,0.401483952999115,0.2837490439414978,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8105482459068298,0.3939315378665924,0.3770028948783874,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6814373135566711,0.2312898188829422,1.0629534721374512,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.55242919921875,297.22467041015625,284.9085693359375,1.0,0.6542989611625671,0.5704914331436157,0.5704914331436157,1.0,1.0,-3.407573938369751,1.402734637260437,2.0048394203186035,0.6332947611808777,0.866300642490387,0.866300642490387,0.0,210.73974609375,217.0,68375.5859375,0.0,3478.25439453125,1.0,278.25732421875,282.7928771972656,297.07098388671875,301.4989013671875,293.1499938964844,293.1499938964844,278.54998779296875,38373.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322808384895324,1.0,0.0,0.0,3.602324962615967,3.602349042892456,8.658827255203505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.146484375,0.0,1498.295654296875,1895.4371337890625,0.0,3702.029541015625,0.8967534899711609,1.0,0.0,3.0,1.0,0.0
17926920,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9595478177070618,0.6485882997512817,0.5856744647026062,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051048159599304,0.55551677942276,0.5281397104263306,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.815494179725647,0.401483952999115,0.2837490439414978,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8105482459068298,0.3939315378665924,0.3770028948783874,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6814373135566711,0.2312898188829422,1.0629534721374512,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.55242919921875,297.22467041015625,284.9085693359375,1.0,0.6542989611625671,0.5704914331436157,0.5704914331436157,1.0,1.0,-3.407573938369751,1.402734637260437,2.0048394203186035,0.6332947611808777,0.866300642490387,0.866300642490387,0.0,210.73974609375,217.0,68375.5859375,0.0,3478.25439453125,1.0,278.25732421875,282.7928771972656,297.07098388671875,301.4989013671875,293.1499938964844,293.1499938964844,278.54998779296875,38373.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322808384895324,1.0,0.0,0.0,3.602324962615967,3.602349042892456,8.658827255203505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.146484375,0.0,1498.295654296875,1895.4371337890625,0.0,3702.029541015625,0.8967534899711609,1.0,0.0,3.0,1.0,0.0
17926980,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9547284841537476,0.6459794640541077,0.5831045508384705,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9036433696746826,0.558582067489624,0.5308785438537598,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8133520483970642,0.4022424519062042,0.2841947376728058,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085022568702698,0.3948715329170227,0.3778070211410522,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6790642142295837,0.2313084006309509,1.0629128217697144,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5628356933594,297.228515625,285.0013122558594,1.0,0.6559661030769348,0.5675185322761536,0.5675185322761536,1.0,1.0,-3.409222364425659,1.399121880531311,2.0101003646850586,0.6292365193367004,0.9555349349975586,0.9555349349975586,0.0,213.47390747070312,220.0,67859.578125,0.0,3498.0830078125,1.0,278.5428771972656,282.9051208496094,297.0632019042969,301.38427734375,293.1499938964844,293.1499938964844,278.25,33392.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924772560596466,1.0,0.0,0.0,3.719614982604981,3.7196390628814697,9.231860644831612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.3134765625,0.0,1592.125244140625,1895.4371337890625,0.0,3633.135498046875,0.918844997882843,1.0,0.0,3.0,1.0,0.0
17927040,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9547284841537476,0.6459794640541077,0.5831045508384705,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9036433696746826,0.558582067489624,0.5308785438537598,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8133520483970642,0.4022424519062042,0.2841947376728058,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085022568702698,0.3948715329170227,0.3778070211410522,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6790642142295837,0.2313084006309509,1.0629128217697144,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5628356933594,297.228515625,285.0013122558594,1.0,0.6559661030769348,0.5675185322761536,0.5675185322761536,1.0,1.0,-3.409222364425659,1.399121880531311,2.0101003646850586,0.6292365193367004,0.9555349349975586,0.9555349349975586,0.0,213.47390747070312,220.0,67859.578125,0.0,3498.0830078125,1.0,278.5428771972656,282.9051208496094,297.0632019042969,301.38427734375,293.1499938964844,293.1499938964844,278.25,33392.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924772560596466,1.0,0.0,0.0,3.719614982604981,3.7196390628814697,9.231860644831612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.3134765625,0.0,1592.125244140625,1895.4371337890625,0.0,3633.135498046875,0.918844997882843,1.0,0.0,3.0,1.0,0.0
17927100,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9521580934524536,0.6439382433891296,0.5817475318908691,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9028496742248536,0.5597096681594849,0.5322429537773132,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8122237324714661,0.4022838175296783,0.2844258844852447,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.807422399520874,0.3950647115707397,0.3782275915145874,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.67787766456604,0.2311733514070511,1.0631024837493896,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.5657043457031,297.2270202636719,284.8743591308594,1.0,0.6568499803543091,0.5660321116447449,0.5660321116447449,1.0,1.0,-3.410250186920166,1.3973562717437744,2.012893915176392,0.6273453235626221,0.86752849817276,0.86752849817276,0.0,214.93865966796875,220.0,68774.234375,0.0,3509.04248046875,1.0,278.2962646484375,282.7616882324219,297.1239929199219,301.62017822265625,293.1499938964844,293.1499938964844,278.25,37595.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300940632820128,1.0,0.0,0.0,3.68475079536438,3.6847753524780273,9.05961030639446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3876953125,0.0,1584.22705078125,1895.4371337890625,0.0,3682.003173828125,0.9120885729789734,1.0,0.0,3.0,1.0,0.0
17927160,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.948647439479828,0.6418110132217407,0.5798630714416504,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9013313055038452,0.5607201457023621,0.533254086971283,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.810426652431488,0.4022074937820434,0.2844275534152984,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8056800961494446,0.3951484560966491,0.378385454416275,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6761110424995422,0.2309398055076599,1.0624960660934448,284.9062805175781,284.95001220703125,302.9435119628906,294.1094665527344,299.567626953125,297.22418212890625,284.9076538085937,1.0,0.6575946807861328,0.564583420753479,0.564583420753479,1.0,1.0,-3.4086642265319824,1.3944913148880005,2.0141730308532715,0.6248878836631775,0.8675669431686401,0.8675669431686401,0.0,216.77310180664065,223.0,68503.6953125,0.0,3515.98828125,1.0,278.25738525390625,282.7900695800781,297.1241149902344,301.5626220703125,293.1499938964844,293.1499938964844,278.54998779296875,38439.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311791658401488,1.0,0.0,0.0,3.611121654510498,3.6111457347869873,8.701167644176167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.978515625,0.0,1508.4002685546875,1895.4371337890625,0.0,3691.94482421875,0.8987544775009155,1.0,0.0,3.0,1.0,0.0
17927220,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9438338875770568,0.6392862796783447,0.5773646235466003,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000424742698669,0.5637789964675903,0.5359817147254944,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808360755443573,0.402962327003479,0.2848680913448334,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.803708553314209,0.3960832953453064,0.3791813552379608,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739016771316528,0.2309699058532714,1.0624994039535522,285.0026550292969,284.95001220703125,302.9779968261719,294.13214111328125,299.5768127441406,297.22808837890625,285.0012512207031,1.0,0.6592574119567871,0.5616860389709473,0.5616860389709473,1.0,1.0,-3.410421848297119,1.390876293182373,2.019545555114746,0.6208289861679077,0.9572978019714355,0.9572978019714355,0.0,219.4838714599609,226.0,67966.953125,0.0,3535.96435546875,1.0,278.54296875,282.9031982421875,297.1117858886719,301.44195556640625,293.1499938964844,293.1499938964844,278.25,33427.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238128662109376,1.0,0.0,0.0,3.7271957397460938,3.727220058441162,9.269529641642292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.8359375,0.0,1601.10888671875,1895.4371337890625,0.0,3624.303466796875,0.9205797910690308,1.0,0.0,3.0,1.0,0.0
17927280,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9438338875770568,0.6392862796783447,0.5773646235466003,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000424742698669,0.5637789964675903,0.5359817147254944,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808360755443573,0.402962327003479,0.2848680913448334,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.803708553314209,0.3960832953453064,0.3791813552379608,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739016771316528,0.2309699058532714,1.0624994039535522,285.0026550292969,284.95001220703125,302.9779968261719,294.13214111328125,299.5768127441406,297.22808837890625,285.0012512207031,1.0,0.6592574119567871,0.5616860389709473,0.5616860389709473,1.0,1.0,-3.410421848297119,1.390876293182373,2.019545555114746,0.6208289861679077,0.9572978019714355,0.9572978019714355,0.0,219.4838714599609,226.0,67966.953125,0.0,3535.96435546875,1.0,278.54296875,282.9031982421875,297.1117858886719,301.44195556640625,293.1499938964844,293.1499938964844,278.25,33427.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238128662109376,1.0,0.0,0.0,3.7271957397460938,3.727220058441162,9.269529641642292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.8359375,0.0,1601.10888671875,1895.4371337890625,0.0,3624.303466796875,0.9205797910690308,1.0,0.0,3.0,1.0,0.0
17927340,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9377837181091307,0.635209858417511,0.5742025971412659,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8978878259658813,0.565894603729248,0.5383391976356506,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8054824471473694,0.4029163718223572,0.2850945293903351,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8009980320930481,0.3963483870029449,0.3797500133514404,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6711270213127136,0.2306099683046341,1.062122464179993,284.9056396484375,284.95001220703125,303.01104736328125,294.1520080566406,299.5801086425781,297.2237243652344,284.9068603515625,1.0,0.6608874797821045,0.5587885975837708,0.5587885975837708,1.0,1.0,-3.409966230392456,1.386196255683899,2.0237700939178467,0.616430401802063,0.8685727715492249,0.8685727715492249,0.0,222.77291870117188,229.0,68597.1953125,0.0,3554.0546875,1.0,278.2572021484375,282.78741455078125,297.1672668457031,301.6138916015625,293.1499938964844,293.1499938964844,278.54998779296875,38453.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303505420684814,1.0,0.0,0.0,3.618119716644287,3.618143796920776,8.734924676900846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.7861328125,0.0,1516.1866455078125,1895.4371337890625,0.0,3684.353759765625,0.900314450263977,1.0,0.0,3.0,1.0,0.0
17927400,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9377837181091307,0.635209858417511,0.5742025971412659,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8978878259658813,0.565894603729248,0.5383391976356506,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8054824471473694,0.4029163718223572,0.2850945293903351,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8009980320930481,0.3963483870029449,0.3797500133514404,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6711270213127136,0.2306099683046341,1.062122464179993,284.9056396484375,284.95001220703125,303.01104736328125,294.1520080566406,299.5801086425781,297.2237243652344,284.9068603515625,1.0,0.6608874797821045,0.5587885975837708,0.5587885975837708,1.0,1.0,-3.409966230392456,1.386196255683899,2.0237700939178467,0.616430401802063,0.8685727715492249,0.8685727715492249,0.0,222.77291870117188,229.0,68597.1953125,0.0,3554.0546875,1.0,278.2572021484375,282.78741455078125,297.1672668457031,301.6138916015625,293.1499938964844,293.1499938964844,278.54998779296875,38453.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303505420684814,1.0,0.0,0.0,3.618119716644287,3.618143796920776,8.734924676900846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.7861328125,0.0,1516.1866455078125,1895.4371337890625,0.0,3684.353759765625,0.900314450263977,1.0,0.0,3.0,1.0,0.0
