time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9330505132675172,0.6327707767486572,0.571780264377594,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8967057466506958,0.5689409971237183,0.5410519242286682,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8034629821777344,0.4036639332771301,0.285528302192688,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7991352677345276,0.3972751200199127,0.3805365860462188,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690533757209778,0.230648398399353,1.0621602535247805,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5878601074219,297.2276306152344,285.00103759765625,1.0,0.6625529527664185,0.55597984790802,0.55597984790802,1.0,1.0,-3.411819696426392,1.3825993537902832,2.0292203426361084,0.6123813390731812,0.9582945108413696,0.9582945108413696,0.0,225.47837829589844,232.0,68029.9296875,0.0,3574.255126953125,1.0,278.5429992675781,282.9012145996094,297.149169921875,301.48583984375,293.1499938964844,293.1499938964844,278.25,33462.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231402277946472,1.0,0.0,0.0,3.7323718070983887,3.732396125793457,9.295292784372576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.736328125,0.0,1607.341796875,1895.4371337890625,0.0,3618.10986328125,0.921771764755249,1.0,0.0,3.0,1.0,0.0
17927520,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9330505132675172,0.6327707767486572,0.571780264377594,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8967057466506958,0.5689409971237183,0.5410519242286682,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8034629821777344,0.4036639332771301,0.285528302192688,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7991352677345276,0.3972751200199127,0.3805365860462188,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690533757209778,0.230648398399353,1.0621602535247805,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5878601074219,297.2276306152344,285.00103759765625,1.0,0.6625529527664185,0.55597984790802,0.55597984790802,1.0,1.0,-3.411819696426392,1.3825993537902832,2.0292203426361084,0.6123813390731812,0.9582945108413696,0.9582945108413696,0.0,225.47837829589844,232.0,68029.9296875,0.0,3574.255126953125,1.0,278.5429992675781,282.9012145996094,297.149169921875,301.48583984375,293.1499938964844,293.1499938964844,278.25,33462.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231402277946472,1.0,0.0,0.0,3.7323718070983887,3.732396125793457,9.295292784372576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.736328125,0.0,1607.341796875,1895.4371337890625,0.0,3618.10986328125,0.921771764755249,1.0,0.0,3.0,1.0,0.0
17927580,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9271526336669922,0.628791093826294,0.5687026977539062,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946796655654907,0.5710312128067017,0.5433886051177979,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8006809949874878,0.4036036729812622,0.2857473790645599,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7965545058250427,0.3975276947021484,0.381094753742218,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6664387583732605,0.2302961200475692,1.0618171691894531,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.589599609375,297.2232360839844,284.9061584472656,1.0,0.6641871929168701,0.5531710982322693,0.5531710982322693,1.0,1.0,-3.411459922790528,1.3779518604278564,2.03350830078125,0.6079993844032288,0.8689053654670715,0.8689053654670715,0.0,228.7647399902344,235.0,68636.734375,0.0,3592.56103515625,1.0,278.2571716308594,282.7850646972656,297.19805908203125,301.6498413085937,293.1499938964844,293.1499938964844,278.54998779296875,38495.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298282861709596,1.0,0.0,0.0,3.622027158737183,3.622051477432251,8.753801807870332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2412109375,0.0,1520.7972412109375,1895.4371337890625,0.0,3679.567138671875,0.9012109637260436,1.0,0.0,3.0,1.0,0.0
17927640,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9271526336669922,0.628791093826294,0.5687026977539062,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946796655654907,0.5710312128067017,0.5433886051177979,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8006809949874878,0.4036036729812622,0.2857473790645599,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7965545058250427,0.3975276947021484,0.381094753742218,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6664387583732605,0.2302961200475692,1.0618171691894531,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.589599609375,297.2232360839844,284.9061584472656,1.0,0.6641871929168701,0.5531710982322693,0.5531710982322693,1.0,1.0,-3.411459922790528,1.3779518604278564,2.03350830078125,0.6079993844032288,0.8689053654670715,0.8689053654670715,0.0,228.7647399902344,235.0,68636.734375,0.0,3592.56103515625,1.0,278.2571716308594,282.7850646972656,297.19805908203125,301.6498413085937,293.1499938964844,293.1499938964844,278.54998779296875,38495.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298282861709596,1.0,0.0,0.0,3.622027158737183,3.622051477432251,8.753801807870332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2412109375,0.0,1520.7972412109375,1895.4371337890625,0.0,3679.567138671875,0.9012109637260436,1.0,0.0,3.0,1.0,0.0
17927700,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244382977485656,0.6275490522384644,0.5672785639762878,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938043117523193,0.5724842548370361,0.5445682406425476,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7994027733802795,0.4039068520069122,0.285849779844284,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953729033470154,0.3979294300079345,0.3813591003417969,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652022004127502,0.2302685379981994,1.0614738464355469,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5922546386719,297.2244873046875,285.0194091796875,1.0,0.6649564504623413,0.5517666935920715,0.5517666935920715,1.0,1.0,-3.411187171936035,1.3755773305892944,2.035609722137451,0.6056402325630188,0.9485357403755188,0.9485357403755188,0.0,230.29054260253903,235.0,67846.15625,0.0,3600.818359375,1.0,278.5014953613281,282.9136657714844,297.1576232910156,301.4442749023437,293.1499938964844,293.1499938964844,278.54998779296875,34108.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924343466758728,1.0,0.0,0.0,3.670800447463989,3.6708242893218994,8.991141839942429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.1015625,0.0,1542.203369140625,1895.4371337890625,0.0,3629.1875,0.9102483987808228,1.0,0.0,3.0,1.0,0.0
17927760,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9225952625274658,0.6264342069625854,0.5663537383079529,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.893581748008728,0.5740589499473572,0.5460811257362366,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7987496852874756,0.4043373763561249,0.2861692309379577,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947829961776733,0.3984433114528656,0.38186976313591,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644846796989441,0.2303411960601806,1.0618863105773926,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5955810546875,297.22711181640625,285.0007019042969,1.0,0.6658563017845154,0.5503880977630615,0.5503880977630615,1.0,1.0,-3.413386821746826,1.374280571937561,2.039106130599976,0.6038554906845093,0.958425223827362,0.958425223827362,0.0,231.4727325439453,238.0,68038.1328125,0.0,3612.98193359375,1.0,278.5429077148437,282.8993225097656,297.1728515625,301.5125732421875,293.1499938964844,293.1499938964844,278.25,33491.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228112697601318,1.0,0.0,0.0,3.734393119812012,3.73441743850708,9.305363732892148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.6064453125,0.0,1609.9024658203125,1895.4371337890625,0.0,3615.079833984375,0.9223152995109558,1.0,0.0,3.0,1.0,0.0
17927820,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9169944524765016,0.6225529313087463,0.5633617043495178,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.891669511795044,0.5761222243309021,0.5483947396278381,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7960863709449768,0.4042617380619049,0.2863794863224029,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923214435577393,0.3986833989620209,0.3824167847633362,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6620180010795593,0.2299962639808654,1.061573147773743,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.59552001953125,297.2226867675781,284.90557861328125,1.0,0.6674940586090088,0.5476308465003967,0.5476308465003967,1.0,1.0,-3.413114070892334,1.369612455368042,2.043501615524292,0.5994213223457336,0.8684732913970947,0.8684732913970947,0.0,234.7574920654297,241.0,68612.390625,0.0,3631.491943359375,1.0,278.25714111328125,282.7829895019531,297.2138977050781,301.6669921875,293.1499938964844,293.1499938964844,278.54998779296875,38543.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92966490983963,1.0,0.0,0.0,3.622394323348999,3.622418403625488,8.755575890972978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.6845703125,0.0,1521.559326171875,1895.4371337890625,0.0,3678.069580078125,0.9013276100158693,1.0,0.0,3.0,1.0,0.0
17927880,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9169944524765016,0.6225529313087463,0.5633617043495178,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.891669511795044,0.5761222243309021,0.5483947396278381,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7960863709449768,0.4042617380619049,0.2863794863224029,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923214435577393,0.3986833989620209,0.3824167847633362,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6620180010795593,0.2299962639808654,1.061573147773743,284.90435791015625,284.95001220703125,303.1261291503906,294.1970520019531,299.59552001953125,297.2226867675781,284.90557861328125,1.0,0.6674940586090088,0.5476308465003967,0.5476308465003967,1.0,1.0,-3.413114070892334,1.369612455368042,2.043501615524292,0.5994213223457336,0.8684732913970947,0.8684732913970947,0.0,234.7574920654297,241.0,68612.390625,0.0,3631.491943359375,1.0,278.25714111328125,282.7829895019531,297.2138977050781,301.6669921875,293.1499938964844,293.1499938964844,278.54998779296875,38543.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92966490983963,1.0,0.0,0.0,3.622394323348999,3.622418403625488,8.755575890972978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.6845703125,0.0,1521.559326171875,1895.4371337890625,0.0,3678.069580078125,0.9013276100158693,1.0,0.0,3.0,1.0,0.0
17927940,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127417802810668,0.6202788949012756,0.5610899329185486,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906509876251221,0.5791295766830444,0.5510674118995667,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7942422032356262,0.4049821496009826,0.2867911458015442,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906387448310852,0.3995880484580993,0.383181631565094,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6601786613464355,0.2300480455160141,1.0616750717163086,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5995483398437,297.2265625,284.9993591308594,1.0,0.6691665053367615,0.5448735952377319,0.5448735952377319,1.0,1.0,-3.415124893188477,1.36587655544281,2.049248218536377,0.5951752066612244,0.9570420980453492,0.9570420980453492,0.0,237.4648895263672,244.0,67981.0546875,0.0,3652.14404296875,1.0,278.5429992675781,282.8966369628906,297.1805419921875,301.51983642578125,293.1499938964844,293.1499938964844,278.25,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922852337360382,1.0,0.0,0.0,3.733642578125,3.733666896820069,9.301623435931106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8076171875,0.0,1609.454833984375,1895.4371337890625,0.0,3615.458251953125,0.9221110939979552,1.0,0.0,3.0,1.0,0.0
17928000,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127417802810668,0.6202788949012756,0.5610899329185486,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906509876251221,0.5791295766830444,0.5510674118995667,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7942422032356262,0.4049821496009826,0.2867911458015442,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906387448310852,0.3995880484580993,0.383181631565094,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6601786613464355,0.2300480455160141,1.0616750717163086,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5995483398437,297.2265625,284.9993591308594,1.0,0.6691665053367615,0.5448735952377319,0.5448735952377319,1.0,1.0,-3.415124893188477,1.36587655544281,2.049248218536377,0.5951752066612244,0.9570420980453492,0.9570420980453492,0.0,237.4648895263672,244.0,67981.0546875,0.0,3652.14404296875,1.0,278.5429992675781,282.8966369628906,297.1805419921875,301.51983642578125,293.1499938964844,293.1499938964844,278.25,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922852337360382,1.0,0.0,0.0,3.733642578125,3.733666896820069,9.301623435931106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8076171875,0.0,1609.454833984375,1895.4371337890625,0.0,3615.458251953125,0.9221110939979552,1.0,0.0,3.0,1.0,0.0
17928060,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9041993618011476,0.6145300269126892,0.5568817257881165,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855488300323486,0.5790486335754395,0.5518983006477356,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7884464263916016,0.4027879536151886,0.2859135270118713,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7850190997123718,0.3976336419582367,0.3822127282619476,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6544375419616699,0.2273867577314376,1.0538215637207031,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.5846862792969,297.20147705078125,284.895263671875,1.0,0.6698483824729919,0.5421543121337891,0.5421543121337891,1.0,1.0,-3.3994266986846924,1.3545312881469729,2.04489541053772,0.5877425670623779,0.857472836971283,0.857472836971283,0.0,242.7916259765625,247.0,68181.40625,0.0,3645.4404296875,1.0,278.257568359375,282.7777709960937,297.21063232421875,301.6473693847656,293.1499938964844,293.1499938964844,278.54998779296875,39134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295220971107484,1.0,0.0,0.0,3.603365421295166,3.6033895015716553,8.663829476063256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.279296875,0.0,1505.057373046875,1895.4371337890625,0.0,3676.759765625,0.8973872661590576,1.0,0.0,3.0,1.0,0.0
17928120,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9041993618011476,0.6145300269126892,0.5568817257881165,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855488300323486,0.5790486335754395,0.5518983006477356,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7884464263916016,0.4027879536151886,0.2859135270118713,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7850190997123718,0.3976336419582367,0.3822127282619476,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6544375419616699,0.2273867577314376,1.0538215637207031,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.5846862792969,297.20147705078125,284.895263671875,1.0,0.6698483824729919,0.5421543121337891,0.5421543121337891,1.0,1.0,-3.3994266986846924,1.3545312881469729,2.04489541053772,0.5877425670623779,0.857472836971283,0.857472836971283,0.0,242.7916259765625,247.0,68181.40625,0.0,3645.4404296875,1.0,278.257568359375,282.7777709960937,297.21063232421875,301.6473693847656,293.1499938964844,293.1499938964844,278.54998779296875,39134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295220971107484,1.0,0.0,0.0,3.603365421295166,3.6033895015716553,8.663829476063256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.279296875,0.0,1505.057373046875,1895.4371337890625,0.0,3676.759765625,0.8973872661590576,1.0,0.0,3.0,1.0,0.0
17928180,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988922834396362,0.6113906502723694,0.5537405610084534,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828832507133484,0.5808661580085754,0.5533396005630493,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7849375605583191,0.4024029374122619,0.285460352897644,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815790772438049,0.3972831666469574,0.3816724121570587,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504911780357361,0.2259915620088577,1.046838641166687,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58172607421875,297.1961975097656,284.9857177734375,1.0,0.6701587438583374,0.5394350290298462,0.5394350290298462,1.0,1.0,-3.387772560119629,1.3449360132217407,2.0428366661071777,0.5805805921554565,0.9351812601089478,0.9351812601089478,0.0,246.1314697265625,250.0,67211.765625,0.0,3636.958251953125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.46490478515625,293.1499938964844,293.1499938964844,278.25,34190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216310381889344,1.0,0.0,0.0,3.6922662258148193,3.6922903060913086,9.096604003389076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.67578125,0.0,1567.007080078125,1895.4371337890625,0.0,3604.203125,0.9134821891784668,1.0,0.0,3.0,1.0,0.0
17928240,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988922834396362,0.6113906502723694,0.5537405610084534,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828832507133484,0.5808661580085754,0.5533396005630493,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7849375605583191,0.4024029374122619,0.285460352897644,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815790772438049,0.3972831666469574,0.3816724121570587,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504911780357361,0.2259915620088577,1.046838641166687,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58172607421875,297.1961975097656,284.9857177734375,1.0,0.6701587438583374,0.5394350290298462,0.5394350290298462,1.0,1.0,-3.387772560119629,1.3449360132217407,2.0428366661071777,0.5805805921554565,0.9351812601089478,0.9351812601089478,0.0,246.1314697265625,250.0,67211.765625,0.0,3636.958251953125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.46490478515625,293.1499938964844,293.1499938964844,278.25,34190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216310381889344,1.0,0.0,0.0,3.6922662258148193,3.6922903060913086,9.096604003389076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.67578125,0.0,1567.007080078125,1895.4371337890625,0.0,3604.203125,0.9134821891784668,1.0,0.0,3.0,1.0,0.0
17928300,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8966967463493347,0.6093103885650635,0.5522724986076355,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8820275068283081,0.5815427303314209,0.5542358160018921,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.783678412437439,0.4020747542381286,0.2853943109512329,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.780352771282196,0.3970289826393127,0.3816184103488922,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6490577459335327,0.2253654599189758,1.0445423126220703,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5795288085937,297.1924743652344,284.8650207519531,1.0,0.6704224944114685,0.5380753874778748,0.5380753874778748,1.0,1.0,-3.3841826915740967,1.3410558700561523,2.0431270599365234,0.5775666832923889,0.8462139368057251,0.8462139368057251,0.0,247.5093536376953,250.0,67844.5625,0.0,3636.3642578125,1.0,278.2969970703125,282.7586669921875,297.2092590332031,301.66510009765625,293.1499938964844,293.1499938964844,278.25,38810.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265555739402772,1.0,0.0,0.0,3.63565444946289,3.635678768157959,8.819795311865164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.130859375,0.0,1538.215087890625,1895.4371337890625,0.0,3649.529541015625,0.9017915725708008,1.0,0.0,3.0,1.0,0.0
17928360,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8940358757972717,0.6072590351104736,0.5504067540168762,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8807899355888367,0.5822116136550903,0.5548713207244873,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7820641994476318,0.401736706495285,0.2851753234863281,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7788047790527344,0.3967725038528442,0.3814038336277008,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6474095582962036,0.2247556895017624,1.0419869422912598,284.9037475585937,284.95001220703125,303.2174987792969,294.1806945800781,299.5778503417969,297.1886901855469,284.9046630859375,1.0,0.6706230044364929,0.5369402170181274,0.5369402170181274,1.0,1.0,-3.379107713699341,1.3369038105010986,2.042203903198242,0.5745640397071838,0.8501251339912415,0.8501251339912415,0.0,249.1133270263672,253.0,67419.8515625,0.0,3633.5341796875,1.0,278.2578430175781,282.7945556640625,297.1916198730469,301.5760498046875,293.1499938964844,293.1499938964844,278.54998779296875,39077.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272159934043884,1.0,0.0,0.0,3.551232099533081,3.551255702972412,8.414947387791472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.9462890625,0.0,1448.4375,1895.4371337890625,0.0,3655.596923828125,0.8860188722610474,1.0,0.0,3.0,1.0,0.0
17928420,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905737400054932,0.6047607660293579,0.5479629039764404,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798873424530029,0.5846527218818665,0.5570068359375,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7803349494934082,0.4020226895809173,0.2852798700332641,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771369814872742,0.3971080183982849,0.3816135227680206,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453564763069153,0.2241671532392501,1.0390207767486572,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5811462402344,297.1916809082031,284.9912414550781,1.0,0.6713792085647583,0.5346699357032776,0.5346699357032776,1.0,1.0,-3.375537633895874,1.331426739692688,2.044111013412476,0.569797933101654,0.9294279217720032,0.9294279217720032,0.0,251.3582458496093,256.0,66660.21875,0.0,3638.005859375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4082336425781,293.1499938964844,293.1499938964844,278.25,33901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919611632823944,1.0,0.0,0.0,3.6540820598602295,3.654105663299561,8.909429425330018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.478515625,0.0,1521.99853515625,1895.4371337890625,0.0,3585.573974609375,0.9047085642814636,1.0,0.0,3.0,1.0,0.0
17928480,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905737400054932,0.6047607660293579,0.5479629039764404,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798873424530029,0.5846527218818665,0.5570068359375,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7803349494934082,0.4020226895809173,0.2852798700332641,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771369814872742,0.3971080183982849,0.3816135227680206,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453564763069153,0.2241671532392501,1.0390207767486572,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5811462402344,297.1916809082031,284.9912414550781,1.0,0.6713792085647583,0.5346699357032776,0.5346699357032776,1.0,1.0,-3.375537633895874,1.331426739692688,2.044111013412476,0.569797933101654,0.9294279217720032,0.9294279217720032,0.0,251.3582458496093,256.0,66660.21875,0.0,3638.005859375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4082336425781,293.1499938964844,293.1499938964844,278.25,33901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919611632823944,1.0,0.0,0.0,3.6540820598602295,3.654105663299561,8.909429425330018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.478515625,0.0,1521.99853515625,1895.4371337890625,0.0,3585.573974609375,0.9047085642814636,1.0,0.0,3.0,1.0,0.0
17928540,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862494826316833,0.6009294986724854,0.5449355244636536,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782674074172974,0.5862376093864441,0.5588175058364868,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7779866456985474,0.4016333818435669,0.2852273285388946,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7749020457267761,0.3968918323516845,0.3816808760166168,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6430012583732605,0.2233452349901199,1.036328673362732,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5797424316406,297.1875305175781,284.9089050292969,1.0,0.672283947467804,0.5323996543884277,0.5323996543884277,1.0,1.0,-3.370861291885376,1.3254194259643557,2.0454418659210205,0.5649521946907043,0.8474478721618652,0.8474478721618652,0.0,254.25100708007807,259.0,66970.6328125,0.0,3643.540283203125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.52490234375,293.1499938964844,293.1499938964844,278.54998779296875,38786.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259485006332396,1.0,0.0,0.0,3.523277282714844,3.523300647735596,8.282985959340294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4853515625,0.0,1416.8226318359375,1895.4371337890625,0.0,3643.950439453125,0.8796218037605286,1.0,0.0,3.0,1.0,0.0
17928600,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862494826316833,0.6009294986724854,0.5449355244636536,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782674074172974,0.5862376093864441,0.5588175058364868,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7779866456985474,0.4016333818435669,0.2852273285388946,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7749020457267761,0.3968918323516845,0.3816808760166168,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6430012583732605,0.2233452349901199,1.036328673362732,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5797424316406,297.1875305175781,284.9089050292969,1.0,0.672283947467804,0.5323996543884277,0.5323996543884277,1.0,1.0,-3.370861291885376,1.3254194259643557,2.0454418659210205,0.5649521946907043,0.8474478721618652,0.8474478721618652,0.0,254.25100708007807,259.0,66970.6328125,0.0,3643.540283203125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.52490234375,293.1499938964844,293.1499938964844,278.54998779296875,38786.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259485006332396,1.0,0.0,0.0,3.523277282714844,3.523300647735596,8.282985959340294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4853515625,0.0,1416.8226318359375,1895.4371337890625,0.0,3643.950439453125,0.8796218037605286,1.0,0.0,3.0,1.0,0.0
17928660,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828806281089783,0.5985713005065918,0.5426469445228577,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773919343948364,0.5887520909309387,0.5610565543174744,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7763488292694092,0.4020347595214844,0.285436600446701,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.773327648639679,0.3973394334316253,0.3820342421531677,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411969661712646,0.2229582667350769,1.0344828367233276,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5831604003906,297.1917724609375,284.9913024902344,1.0,0.6733707785606384,0.5300368666648865,0.5300368666648865,1.0,1.0,-3.3692502975463867,1.3205244541168213,2.0487256050109863,0.5603479146957397,0.9249403476715088,0.9249403476715088,0.0,256.6902770996094,262.0,66263.3984375,0.0,3653.770263671875,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3563842773437,293.1499938964844,293.1499938964844,278.25,33780.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91887629032135,1.0,0.0,0.0,3.63119387626648,3.6312174797058105,8.798166959422815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.271484375,0.0,1495.82373046875,1895.4371337890625,0.0,3578.784423828125,0.8994631171226501,1.0,0.0,3.0,1.0,0.0
17928720,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828806281089783,0.5985713005065918,0.5426469445228577,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773919343948364,0.5887520909309387,0.5610565543174744,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7763488292694092,0.4020347595214844,0.285436600446701,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.773327648639679,0.3973394334316253,0.3820342421531677,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411969661712646,0.2229582667350769,1.0344828367233276,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5831604003906,297.1917724609375,284.9913024902344,1.0,0.6733707785606384,0.5300368666648865,0.5300368666648865,1.0,1.0,-3.3692502975463867,1.3205244541168213,2.0487256050109863,0.5603479146957397,0.9249403476715088,0.9249403476715088,0.0,256.6902770996094,262.0,66263.3984375,0.0,3653.770263671875,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3563842773437,293.1499938964844,293.1499938964844,278.25,33780.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91887629032135,1.0,0.0,0.0,3.63119387626648,3.6312174797058105,8.798166959422815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.271484375,0.0,1495.82373046875,1895.4371337890625,0.0,3578.784423828125,0.8994631171226501,1.0,0.0,3.0,1.0,0.0
17928780,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786261677742004,0.5948754549026489,0.5397419333457947,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8757458925247192,0.5903570652008057,0.5628981590270996,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7740397453308105,0.4017226099967956,0.2854443490505218,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711191177368164,0.3971741795539856,0.3821640014648437,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389755606651306,0.2222474217414856,1.03238844871521,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5813903808594,297.1880798339844,284.90966796875,1.0,0.6745004653930664,0.5276740789413452,0.5276740789413452,1.0,1.0,-3.3656251430511475,1.3147094249725342,2.0509157180786133,0.5554603338241577,0.8439846038818359,0.8439846038818359,0.0,259.7842102050781,265.0,66576.3046875,0.0,3662.92919921875,1.0,278.258056640625,282.80224609375,297.1373596191406,301.46826171875,293.1499938964844,293.1499938964844,278.54998779296875,38719.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255653023719788,1.0,0.0,0.0,3.501616954803467,3.50164008140564,8.181455655176251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.5283203125,0.0,1393.78466796875,1895.4371337890625,0.0,3640.42724609375,0.8747758269309998,1.0,0.0,3.0,1.0,0.0
17928840,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786261677742004,0.5948754549026489,0.5397419333457947,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8757458925247192,0.5903570652008057,0.5628981590270996,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7740397453308105,0.4017226099967956,0.2854443490505218,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711191177368164,0.3971741795539856,0.3821640014648437,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389755606651306,0.2222474217414856,1.03238844871521,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5813903808594,297.1880798339844,284.90966796875,1.0,0.6745004653930664,0.5276740789413452,0.5276740789413452,1.0,1.0,-3.3656251430511475,1.3147094249725342,2.0509157180786133,0.5554603338241577,0.8439846038818359,0.8439846038818359,0.0,259.7842102050781,265.0,66576.3046875,0.0,3662.92919921875,1.0,278.258056640625,282.80224609375,297.1373596191406,301.46826171875,293.1499938964844,293.1499938964844,278.54998779296875,38719.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255653023719788,1.0,0.0,0.0,3.501616954803467,3.50164008140564,8.181455655176251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.5283203125,0.0,1393.78466796875,1895.4371337890625,0.0,3640.42724609375,0.8747758269309998,1.0,0.0,3.0,1.0,0.0
17928900,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.876699686050415,0.5937113165855408,0.5384340286254883,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750582933425903,0.5915736556053162,0.5638676285743713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7730104327201843,0.4019083678722381,0.2854743897914886,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701254487037659,0.3973677456378937,0.3822439014911651,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379392147064209,0.2220455408096313,1.0312975645065308,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5826110839844,297.1898193359375,285.0121765136719,1.0,0.6750560998916626,0.526492714881897,0.526492714881897,1.0,1.0,-3.364032030105591,1.3118902444839478,2.0521419048309326,0.5529348850250244,0.916601538658142,0.916601538658142,0.0,261.218017578125,265.0,65796.5078125,0.0,3667.384521484375,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.248779296875,293.1499938964844,293.1499938964844,278.54998779296875,34067.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201068878173828,1.0,0.0,0.0,3.553398609161377,3.5534214973449707,8.425218425145431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.396484375,0.0,1414.2510986328125,1895.4371337890625,0.0,3590.14501953125,0.8839151263237,1.0,0.0,3.0,1.0,0.0
17928960,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8753107190132141,0.5926163196563721,0.5375458002090454,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748282194137573,0.5928685069084167,0.565139651298523,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7724255323410034,0.4021855294704437,0.2856996059417724,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695451974868774,0.3976424634456634,0.3825449347496032,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372452974319458,0.2219235599040985,1.0308880805969238,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.58453369140625,297.1925048828125,284.9892578125,1.0,0.675737202167511,0.5253288745880127,0.5253288745880127,1.0,1.0,-3.364632606506348,1.3100043535232544,2.054628133773804,0.5509041547775269,0.9195528626441956,0.9195528626441956,0.0,262.3824768066406,268.0,65888.359375,0.0,3675.522216796875,1.0,278.5420227050781,282.9024658203125,297.0830383300781,301.2955627441406,293.1499938964844,293.1499938964844,278.25,33681.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186242818832396,1.0,0.0,0.0,3.612813949584961,3.612837076187134,8.709324674782692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.9814453125,0.0,1475.014892578125,1895.4371337890625,0.0,3576.45703125,0.895025372505188,1.0,0.0,3.0,1.0,0.0
17929020,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8712083101272583,0.5890432000160217,0.5347535610198975,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8732153177261353,0.5944666266441345,0.5669810175895691,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7702155709266663,0.4019465744495392,0.2857596278190613,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674026489257812,0.3974956274032593,0.3826967477798462,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351314187049866,0.2212626934051513,1.029043436050415,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5824890136719,297.18896484375,284.9104309082031,1.0,0.6769711375236511,0.5230012536048889,0.5230012536048889,1.0,1.0,-3.36153244972229,1.304384469985962,2.0571482181549072,0.5460891127586365,0.8402477502822876,0.8402477502822876,0.0,265.5654602050781,271.0,66181.0703125,0.0,3686.406982421875,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4029235839844,293.1499938964844,293.1499938964844,278.54998779296875,38699.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925477921962738,1.0,0.0,0.0,3.4801955223083496,3.480218410491944,8.081660212155839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7216796875,0.0,1371.58935546875,1895.4371337890625,0.0,3639.62353515625,0.8700271844863892,1.0,0.0,3.0,1.0,0.0
17929080,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8712083101272583,0.5890432000160217,0.5347535610198975,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8732153177261353,0.5944666266441345,0.5669810175895691,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7702155709266663,0.4019465744495392,0.2857596278190613,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674026489257812,0.3974956274032593,0.3826967477798462,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351314187049866,0.2212626934051513,1.029043436050415,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5824890136719,297.18896484375,284.9104309082031,1.0,0.6769711375236511,0.5230012536048889,0.5230012536048889,1.0,1.0,-3.36153244972229,1.304384469985962,2.0571482181549072,0.5460891127586365,0.8402477502822876,0.8402477502822876,0.0,265.5654602050781,271.0,66181.0703125,0.0,3686.406982421875,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4029235839844,293.1499938964844,293.1499938964844,278.54998779296875,38699.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925477921962738,1.0,0.0,0.0,3.4801955223083496,3.480218410491944,8.081660212155839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7216796875,0.0,1371.58935546875,1895.4371337890625,0.0,3639.62353515625,0.8700271844863892,1.0,0.0,3.0,1.0,0.0
17929140,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680321574211121,0.586870551109314,0.5326550602912903,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872327983379364,0.596960186958313,0.5692189335823059,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7686999440193176,0.4024794995784759,0.2860706150531769,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658883929252625,0.3979710936546325,0.3830947279930115,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334903836250305,0.2209744304418563,1.0277427434921265,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5852966308594,297.193359375,284.98895263671875,1.0,0.6782851219177246,0.5206736326217651,0.5206736326217651,1.0,1.0,-3.3609812259674072,1.2998034954071045,2.0611777305603027,0.5415564775466919,0.9142945408821106,0.9142945408821106,0.0,268.22216796875,274.0,65495.828125,0.0,3700.368408203125,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.227783203125,293.1499938964844,293.1499938964844,278.25,33771.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186462163925172,1.0,0.0,0.0,3.5899548530578613,3.589977979660034,8.599461693847843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.85546875,0.0,1450.9869384765625,1895.4371337890625,0.0,3576.659423828125,0.890191376209259,1.0,0.0,3.0,1.0,0.0
17929200,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680321574211121,0.586870551109314,0.5326550602912903,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872327983379364,0.596960186958313,0.5692189335823059,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7686999440193176,0.4024794995784759,0.2860706150531769,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658883929252625,0.3979710936546325,0.3830947279930115,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334903836250305,0.2209744304418563,1.0277427434921265,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5852966308594,297.193359375,284.98895263671875,1.0,0.6782851219177246,0.5206736326217651,0.5206736326217651,1.0,1.0,-3.3609812259674072,1.2998034954071045,2.0611777305603027,0.5415564775466919,0.9142945408821106,0.9142945408821106,0.0,268.22216796875,274.0,65495.828125,0.0,3700.368408203125,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.227783203125,293.1499938964844,293.1499938964844,278.25,33771.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186462163925172,1.0,0.0,0.0,3.5899548530578613,3.589977979660034,8.599461693847843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.85546875,0.0,1450.9869384765625,1895.4371337890625,0.0,3576.659423828125,0.890191376209259,1.0,0.0,3.0,1.0,0.0
17929260,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641054034233093,0.5834214687347412,0.5299524664878845,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707680702209473,0.5985485315322876,0.5710397362709045,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7666152715682983,0.402330070734024,0.2861838340759277,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638275027275085,0.3978394269943237,0.3832527101039886,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314738392829895,0.220350831747055,1.0260452032089231,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5830383300781,297.1899108886719,284.9100952148437,1.0,0.6795753240585327,0.518385112285614,0.518385112285614,1.0,1.0,-3.3582122325897217,1.2943050861358645,2.0639071464538574,0.5367752909660339,0.8359203338623047,0.8359203338623047,0.0,271.4437866210937,277.0,65789.828125,0.0,3712.23046875,1.0,278.25860595703125,282.8031921386719,297.0501708984375,301.3317565917969,293.1499938964844,293.1499938964844,278.54998779296875,38650.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551189661026,1.0,0.0,0.0,3.460148811340332,3.460171699523926,7.988824677340745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.513671875,0.0,1350.8289794921875,1895.4371337890625,0.0,3639.935791015625,0.8654140830039978,1.0,0.0,3.0,1.0,0.0
