time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641054034233093,0.5834214687347412,0.5299524664878845,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707680702209473,0.5985485315322876,0.5710397362709045,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7666152715682983,0.402330070734024,0.2861838340759277,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638275027275085,0.3978394269943237,0.3832527101039886,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314738392829895,0.220350831747055,1.0260452032089231,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5830383300781,297.1899108886719,284.9100952148437,1.0,0.6795753240585327,0.518385112285614,0.518385112285614,1.0,1.0,-3.3582122325897217,1.2943050861358645,2.0639071464538574,0.5367752909660339,0.8359203338623047,0.8359203338623047,0.0,271.4437866210937,277.0,65789.828125,0.0,3712.23046875,1.0,278.25860595703125,282.8031921386719,297.0501708984375,301.3317565917969,293.1499938964844,293.1499938964844,278.54998779296875,38650.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551189661026,1.0,0.0,0.0,3.460148811340332,3.460171699523926,7.988824677340745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.513671875,0.0,1350.8289794921875,1895.4371337890625,0.0,3639.935791015625,0.8654140830039978,1.0,0.0,3.0,1.0,0.0
17929380,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610867857933044,0.5813334584236145,0.5279413461685181,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699272274971008,0.601020336151123,0.5732640027999878,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.765221118927002,0.402948260307312,0.2865573465824127,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623860239982605,0.3983196020126343,0.3836605846881866,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299169659614563,0.2200910300016403,1.0248925685882568,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5855407714844,297.1942749023437,284.9882202148437,1.0,0.6809381246566772,0.5160965919494629,0.5160965919494629,1.0,1.0,-3.3580148220062256,1.2898519039154053,2.0681629180908203,0.5322867035865784,0.9091715216636658,0.9091715216636658,0.0,274.1236572265625,280.0,65106.59375,0.0,3727.15625,1.0,278.5408935546875,282.9017028808594,296.9912109375,301.1544494628906,293.1499938964844,293.1499938964844,278.25,33776.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187116622924804,1.0,0.0,0.0,3.569068193435669,3.5690910816192627,8.499688419760787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.580078125,0.0,1428.7132568359375,1895.4371337890625,0.0,3577.263916015625,0.8855233788490295,1.0,0.0,3.0,1.0,0.0
17929440,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610867857933044,0.5813334584236145,0.5279413461685181,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699272274971008,0.601020336151123,0.5732640027999878,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.765221118927002,0.402948260307312,0.2865573465824127,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623860239982605,0.3983196020126343,0.3836605846881866,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299169659614563,0.2200910300016403,1.0248925685882568,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5855407714844,297.1942749023437,284.9882202148437,1.0,0.6809381246566772,0.5160965919494629,0.5160965919494629,1.0,1.0,-3.3580148220062256,1.2898519039154053,2.0681629180908203,0.5322867035865784,0.9091715216636658,0.9091715216636658,0.0,274.1236572265625,280.0,65106.59375,0.0,3727.15625,1.0,278.5408935546875,282.9017028808594,296.9912109375,301.1544494628906,293.1499938964844,293.1499938964844,278.25,33776.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187116622924804,1.0,0.0,0.0,3.569068193435669,3.5690910816192627,8.499688419760787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.580078125,0.0,1428.7132568359375,1895.4371337890625,0.0,3577.263916015625,0.8855233788490295,1.0,0.0,3.0,1.0,0.0
17929500,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8594517111778259,0.5796589851379395,0.5268358588218689,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693951368331909,0.6018273234367371,0.5743234157562256,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7644489407539368,0.4029432535171509,0.2867393791675567,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.761589527130127,0.3982856869697571,0.3838553130626678,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6291061639785767,0.2198228985071182,1.0244321823120115,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58447265625,297.1929016113281,284.8744506835937,1.0,0.6816585659980774,0.5149523615837097,0.5149523615837097,1.0,1.0,-3.35786509513855,1.2875744104385376,2.0702905654907227,0.5301176905632019,0.825721025466919,0.825721025466919,0.0,275.59796142578125,280.0,65706.8203125,0.0,3735.255859375,1.0,278.30035400390625,282.7730712890625,297.02593994140625,301.345947265625,293.1499938964844,293.1499938964844,278.25,38785.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243397116661072,1.0,0.0,0.0,3.51123595237732,3.511259078979492,8.226465979532804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9052734375,0.0,1404.248046875,1895.4371337890625,0.0,3629.15283203125,0.8740012645721436,1.0,0.0,3.0,1.0,0.0
17929560,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8573574423789978,0.5779977440834045,0.5253332257270813,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684395551681519,0.6025917530059814,0.575066328048706,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7632870674133301,0.4029000997543335,0.2867371737957001,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604228854179382,0.3981993198394775,0.3838266730308532,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279953718185425,0.2194995433092117,1.0233291387557983,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5830078125,297.1908874511719,284.9123840332031,1.0,0.6822699308395386,0.5138452649116516,0.5138452649116516,1.0,1.0,-3.35558819770813,1.2844784259796145,2.071109771728516,0.5275446772575378,0.8329833149909973,0.8329833149909973,0.0,277.3543701171875,283.0,65383.2265625,0.0,3739.85888671875,1.0,278.2588195800781,282.805419921875,297.0001220703125,301.2557373046875,293.1499938964844,293.1499938964844,278.54998779296875,38665.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256178736686708,1.0,0.0,0.0,3.4373648166656494,3.437387228012085,7.88396221196308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2138671875,0.0,1328.0001220703125,1895.4371337890625,0.0,3640.910400390625,0.8605594038963318,1.0,0.0,3.0,1.0,0.0
17929620,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544933795928955,0.5759918093681335,0.523401141166687,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676443099975586,0.6050389409065247,0.5772702097892761,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7620200514793396,0.4036170840263366,0.2871803641319275,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590528726577759,0.3986832201480865,0.3842405676841736,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6265102624893188,0.219265416264534,1.022302508354187,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5853881835937,297.1952514648437,284.9872741699219,1.0,0.683671236038208,0.5116311311721802,0.5116311311721802,1.0,1.0,-3.355704069137573,1.2802082300186155,2.075495958328247,0.5231623649597168,0.9041131138801576,0.9041131138801576,0.0,280.0468444824219,286.0,64726.359375,0.0,3755.597900390625,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0785217285156,293.1499938964844,293.1499938964844,278.25,33773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918821394443512,1.0,0.0,0.0,3.548837900161743,3.548860549926758,8.403604851991986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.8466796875,0.0,1407.3101806640625,1895.4371337890625,0.0,3578.277587890625,0.880975067615509,1.0,0.0,3.0,1.0,0.0
17929680,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544933795928955,0.5759918093681335,0.523401141166687,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676443099975586,0.6050389409065247,0.5772702097892761,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7620200514793396,0.4036170840263366,0.2871803641319275,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590528726577759,0.3986832201480865,0.3842405676841736,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6265102624893188,0.219265416264534,1.022302508354187,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5853881835937,297.1952514648437,284.9872741699219,1.0,0.683671236038208,0.5116311311721802,0.5116311311721802,1.0,1.0,-3.355704069137573,1.2802082300186155,2.075495958328247,0.5231623649597168,0.9041131138801576,0.9041131138801576,0.0,280.0468444824219,286.0,64726.359375,0.0,3755.597900390625,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0785217285156,293.1499938964844,293.1499938964844,278.25,33773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918821394443512,1.0,0.0,0.0,3.548837900161743,3.548860549926758,8.403604851991986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.8466796875,0.0,1407.3101806640625,1895.4371337890625,0.0,3578.277587890625,0.880975067615509,1.0,0.0,3.0,1.0,0.0
17929740,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509482741355896,0.572767436504364,0.5208767652511597,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662201762199402,0.6065917015075684,0.5790460705757141,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7602333426475525,0.4036817252635956,0.2874314486980438,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571788430213928,0.398573487997055,0.3844098448753357,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246635913848877,0.2187035381793975,1.0208508968353271,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5826110839844,297.1919250488281,284.91180419921875,1.0,0.6850368976593018,0.509416937828064,0.509416937828064,1.0,1.0,-3.3535702228546143,1.2749497890472412,2.078620433807373,0.5184582471847534,0.829129159450531,0.829129159450531,0.0,283.2834777832031,289.0,65018.30078125,0.0,3769.009521484375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.1790771484375,293.1499938964844,293.1499938964844,278.54998779296875,38499.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92573481798172,1.0,0.0,0.0,3.419828414916992,3.4198505878448486,7.803724315635918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6220703125,0.0,1309.3740234375,1895.4371337890625,0.0,3641.98583984375,0.8564159870147705,1.0,0.0,3.0,1.0,0.0
17929800,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509482741355896,0.572767436504364,0.5208767652511597,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662201762199402,0.6065917015075684,0.5790460705757141,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7602333426475525,0.4036817252635956,0.2874314486980438,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571788430213928,0.398573487997055,0.3844098448753357,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246635913848877,0.2187035381793975,1.0208508968353271,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5826110839844,297.1919250488281,284.91180419921875,1.0,0.6850368976593018,0.509416937828064,0.509416937828064,1.0,1.0,-3.3535702228546143,1.2749497890472412,2.078620433807373,0.5184582471847534,0.829129159450531,0.829129159450531,0.0,283.2834777832031,289.0,65018.30078125,0.0,3769.009521484375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.1790771484375,293.1499938964844,293.1499938964844,278.54998779296875,38499.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92573481798172,1.0,0.0,0.0,3.419828414916992,3.4198505878448486,7.803724315635918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6220703125,0.0,1309.3740234375,1895.4371337890625,0.0,3641.98583984375,0.8564159870147705,1.0,0.0,3.0,1.0,0.0
17929860,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482385873794556,0.5708364248275757,0.5190261006355286,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654736876487732,0.6090084314346313,0.5812302231788635,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7591001391410828,0.4045044779777527,0.287953108549118,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558819651603699,0.3990581035614013,0.3848306536674499,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232408285140991,0.2184919416904449,1.0199445486068726,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5848693847656,297.1962280273437,284.9867553710937,1.0,0.6864723563194275,0.5072823166847229,0.5072823166847229,1.0,1.0,-3.3540079593658447,1.2708775997161863,2.083130359649658,0.5141984820365906,0.8995031714439392,0.8995031714439392,0.0,285.97967529296875,277.0,64355.16796875,0.0,3785.538818359375,1.0,278.5405578613281,282.8996887207031,296.8873291015625,301.0018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189364314079284,1.0,0.0,0.0,3.5289549827575684,3.528977394104004,8.309703503073251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9306640625,0.0,1386.535888671875,1895.4371337890625,0.0,3579.33984375,0.8765268921852112,1.0,0.0,3.0,1.0,0.0
17929920,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482385873794556,0.5708364248275757,0.5190261006355286,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654736876487732,0.6090084314346313,0.5812302231788635,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7591001391410828,0.4045044779777527,0.287953108549118,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558819651603699,0.3990581035614013,0.3848306536674499,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232408285140991,0.2184919416904449,1.0199445486068726,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5848693847656,297.1962280273437,284.9867553710937,1.0,0.6864723563194275,0.5072823166847229,0.5072823166847229,1.0,1.0,-3.3540079593658447,1.2708775997161863,2.083130359649658,0.5141984820365906,0.8995031714439392,0.8995031714439392,0.0,285.97967529296875,277.0,64355.16796875,0.0,3785.538818359375,1.0,278.5405578613281,282.8996887207031,296.8873291015625,301.0018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189364314079284,1.0,0.0,0.0,3.5289549827575684,3.528977394104004,8.309703503073251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9306640625,0.0,1386.535888671875,1895.4371337890625,0.0,3579.33984375,0.8765268921852112,1.0,0.0,3.0,1.0,0.0
17929980,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502269387245178,0.5691386461257935,0.5173152685165405,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696640133857727,0.6116353869438171,0.5834805965423584,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7622689008712769,0.4056000709533691,0.2885467112064361,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587863206863403,0.3997585475444793,0.3852749168872833,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6251163482666016,0.2184859961271286,1.0188878774642944,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.58807373046875,297.2024230957031,285.0301208496094,1.0,0.6839967370033264,0.5051476359367371,0.5051476359367371,1.0,1.0,-3.3546364307403564,1.26683509349823,2.087801218032837,0.5100334286689758,0.9910889267921448,0.9910889267921448,0.0,281.5555725097656,265.0,63978.6875,0.0,3761.751220703125,1.0,278.84228515625,282.9651184082031,296.8686828613281,300.94464111328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146718382835388,1.0,0.0,0.0,3.7137510776519775,3.713774919509888,9.202776141137292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.009765625,0.0,1570.5848388671875,1895.4371337890625,0.0,3539.908203125,0.9160881042480468,1.0,0.0,3.0,1.0,0.0
17930040,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502269387245178,0.5691386461257935,0.5173152685165405,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696640133857727,0.6116353869438171,0.5834805965423584,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7622689008712769,0.4056000709533691,0.2885467112064361,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587863206863403,0.3997585475444793,0.3852749168872833,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6251163482666016,0.2184859961271286,1.0188878774642944,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.58807373046875,297.2024230957031,285.0301208496094,1.0,0.6839967370033264,0.5051476359367371,0.5051476359367371,1.0,1.0,-3.3546364307403564,1.26683509349823,2.087801218032837,0.5100334286689758,0.9910889267921448,0.9910889267921448,0.0,281.5555725097656,265.0,63978.6875,0.0,3761.751220703125,1.0,278.84228515625,282.9651184082031,296.8686828613281,300.94464111328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146718382835388,1.0,0.0,0.0,3.7137510776519775,3.713774919509888,9.202776141137292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.009765625,0.0,1570.5848388671875,1895.4371337890625,0.0,3539.908203125,0.9160881042480468,1.0,0.0,3.0,1.0,0.0
17930100,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8518844246864319,0.5674571394920349,0.5160994529724121,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.872541606426239,0.6123324632644653,0.584320604801178,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7645203471183777,0.4056881964206695,0.2886938750743866,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609039545059204,0.3997049033641815,0.3853100538253784,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265659928321838,0.2182667255401611,1.017873764038086,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.586181640625,297.2002258300781,284.87237548828125,1.0,0.6819740533828735,0.5040802955627441,0.5040802955627441,1.0,1.0,-3.353193044662476,1.2640701532363892,2.089122772216797,0.5076879858970642,0.8890057802200317,0.8890057802200317,0.0,278.0364990234375,265.0,64984.875,0.0,3738.135009765625,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1705017089844,293.1499938964844,293.1499938964844,278.54998779296875,35788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221842885017396,1.0,0.0,0.0,3.7102572917938232,3.710281848907471,9.185469025396742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.4150390625,0.0,1599.6358642578125,1895.4371337890625,0.0,3609.302490234375,0.9165153503417968,1.0,0.0,3.0,1.0,0.0
17930160,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533361554145813,0.5655993819236755,0.5142899751663208,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8753007650375366,0.6128279566764832,0.5846613049507141,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7666276097297668,0.405610591173172,0.2885482311248779,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7628996968269348,0.3994795680046081,0.3849866986274719,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.62788325548172,0.2179131209850311,1.0157848596572876,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5828857421875,297.1960144042969,284.88824462890625,1.0,0.6794267296791077,0.5030270218849182,0.5030270218849182,1.0,1.0,-3.348353862762451,1.2599412202835083,2.0884127616882324,0.5046795606613159,0.8708176612854004,0.8708176612854004,0.0,274.2687072753906,253.0,64580.63671875,0.0,3704.994384765625,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.0882263183594,293.1499938964844,293.1499938964844,278.8500061035156,38258.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250160455703736,1.0,0.0,0.0,3.631501436233521,3.6315255165100098,8.799656256996968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8515625,0.0,1529.496337890625,1895.4371337890625,0.0,3635.375732421875,0.9027761220932008,1.0,0.0,3.0,1.0,0.0
17930220,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589236736297607,0.5638034343719482,0.5119001269340515,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834226131439209,0.6151729226112366,0.5861427783966064,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.773170530796051,0.4066035449504852,0.288738876581192,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690805792808533,0.3999640047550201,0.3848191201686859,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6321145296096802,0.2177645415067672,1.012570023536682,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5841369628906,297.1999816894531,284.985595703125,1.0,0.6737587451934814,0.5009203553199768,0.5009203553199768,1.0,1.0,-3.343412637710572,1.253623127937317,2.089789628982544,0.4993222653865814,0.951762080192566,0.951762080192566,0.0,264.3745422363281,241.0,63698.046875,0.0,3636.76611328125,1.0,278.8430480957031,282.92449951171875,296.8128967285156,300.8869323730469,293.1499938964844,293.1499938964844,278.54998779296875,33752.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184207916259766,1.0,0.0,0.0,3.731630563735962,3.7316548824310303,9.291600804317568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.3876953125,0.0,1608.70654296875,1895.4371337890625,0.0,3574.57763671875,0.921756625175476,1.0,0.0,3.0,1.0,0.0
17930280,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589236736297607,0.5638034343719482,0.5119001269340515,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834226131439209,0.6151729226112366,0.5861427783966064,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.773170530796051,0.4066035449504852,0.288738876581192,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690805792808533,0.3999640047550201,0.3848191201686859,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6321145296096802,0.2177645415067672,1.012570023536682,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5841369628906,297.1999816894531,284.985595703125,1.0,0.6737587451934814,0.5009203553199768,0.5009203553199768,1.0,1.0,-3.343412637710572,1.253623127937317,2.089789628982544,0.4993222653865814,0.951762080192566,0.951762080192566,0.0,264.3745422363281,241.0,63698.046875,0.0,3636.76611328125,1.0,278.8430480957031,282.92449951171875,296.8128967285156,300.8869323730469,293.1499938964844,293.1499938964844,278.54998779296875,33752.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184207916259766,1.0,0.0,0.0,3.731630563735962,3.7316548824310303,9.291600804317568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.3876953125,0.0,1608.70654296875,1895.4371337890625,0.0,3574.57763671875,0.921756625175476,1.0,0.0,3.0,1.0,0.0
17930340,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653091788291931,0.5608500242233276,0.5091597437858582,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924954533576965,0.6166631579399109,0.5873637795448303,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7805948257446289,0.4070153534412384,0.2888517677783966,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761260867118835,0.3999262154102325,0.3845372200012207,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6370189785957336,0.2173677533864975,1.0093154907226562,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.58062744140625,297.1968078613281,284.895263671875,1.0,0.6675435304641724,0.498813658952713,0.498813658952713,1.0,1.0,-3.3374760150909424,1.246849536895752,2.0906264781951904,0.4939461350440979,0.8556721806526184,0.8556721806526184,0.0,253.7816162109375,229.0,63986.95703125,0.0,3562.39990234375,1.0,278.5572814941406,282.8157043457031,296.8227233886719,300.9865417480469,293.1499938964844,293.1499938964844,278.8500061035156,39266.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256219267845154,1.0,0.0,0.0,3.589801073074341,3.58982515335083,8.598725003139407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.455078125,0.0,1491.258056640625,1895.4371337890625,0.0,3640.94775390625,0.8946751356124878,1.0,0.0,3.0,1.0,0.0
17930400,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653091788291931,0.5608500242233276,0.5091597437858582,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924954533576965,0.6166631579399109,0.5873637795448303,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7805948257446289,0.4070153534412384,0.2888517677783966,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761260867118835,0.3999262154102325,0.3845372200012207,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6370189785957336,0.2173677533864975,1.0093154907226562,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.58062744140625,297.1968078613281,284.895263671875,1.0,0.6675435304641724,0.498813658952713,0.498813658952713,1.0,1.0,-3.3374760150909424,1.246849536895752,2.0906264781951904,0.4939461350440979,0.8556721806526184,0.8556721806526184,0.0,253.7816162109375,229.0,63986.95703125,0.0,3562.39990234375,1.0,278.5572814941406,282.8157043457031,296.8227233886719,300.9865417480469,293.1499938964844,293.1499938964844,278.8500061035156,39266.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256219267845154,1.0,0.0,0.0,3.589801073074341,3.58982515335083,8.598725003139407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.455078125,0.0,1491.258056640625,1895.4371337890625,0.0,3640.94775390625,0.8946751356124878,1.0,0.0,3.0,1.0,0.0
17930460,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738095164299011,0.5594587922096252,0.5071485638618469,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036023616790771,0.6192551851272583,0.5890575051307678,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898877263069153,0.4083800017833709,0.2892787456512451,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849500775337219,0.4006573557853699,0.3845588564872741,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432896256446838,0.217439129948616,1.0067895650863647,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58416748046875,297.2034606933594,284.9914855957031,1.0,0.6611149311065674,0.4969366788864136,0.4969366788864136,1.0,1.0,-3.3345863819122314,1.2417685985565186,2.092818021774292,0.4893702566623688,0.9398438930511476,0.9398438930511476,0.0,242.04579162597656,217.0,63169.82421875,0.0,3488.8701171875,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7965393066406,293.1499938964844,293.1499938964844,278.54998779296875,33826.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176701307296752,1.0,0.0,0.0,3.692826271057129,3.692850351333618,9.099363751374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.25,0.0,1564.8876953125,1895.4371337890625,0.0,3567.641357421875,0.913109004497528,1.0,0.0,3.0,1.0,0.0
17930520,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738095164299011,0.5594587922096252,0.5071485638618469,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036023616790771,0.6192551851272583,0.5890575051307678,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898877263069153,0.4083800017833709,0.2892787456512451,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849500775337219,0.4006573557853699,0.3845588564872741,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432896256446838,0.217439129948616,1.0067895650863647,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58416748046875,297.2034606933594,284.9914855957031,1.0,0.6611149311065674,0.4969366788864136,0.4969366788864136,1.0,1.0,-3.3345863819122314,1.2417685985565186,2.092818021774292,0.4893702566623688,0.9398438930511476,0.9398438930511476,0.0,242.04579162597656,217.0,63169.82421875,0.0,3488.8701171875,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7965393066406,293.1499938964844,293.1499938964844,278.54998779296875,33826.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176701307296752,1.0,0.0,0.0,3.692826271057129,3.692850351333618,9.099363751374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.25,0.0,1564.8876953125,1895.4371337890625,0.0,3567.641357421875,0.913109004497528,1.0,0.0,3.0,1.0,0.0
17930580,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825642466545105,0.5567508935928345,0.5046080946922302,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158252477645874,0.620854914188385,0.590363085269928,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.799522876739502,0.4090433418750763,0.2895518243312835,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941479682922363,0.4007736146450043,0.3843990862369537,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6500157117843628,0.2172053158283233,1.004138708114624,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5820007324219,297.201416015625,284.9035339355469,1.0,0.654531717300415,0.4950596988201141,0.4950596988201141,1.0,1.0,-3.3300576210021973,1.2359931468963623,2.094064474105835,0.4846757650375366,0.8512017726898193,0.8512017726898193,0.0,230.58755493164065,205.0,63503.43359375,0.0,3413.263671875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9071960449219,293.1499938964844,293.1499938964844,278.8500061035156,39068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245935678482056,1.0,0.0,0.0,3.555225610733032,3.555249214172364,8.433884204350761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2734375,0.0,1452.626708984375,1895.4371337890625,0.0,3631.489013671875,0.8869008421897888,1.0,0.0,3.0,1.0,0.0
17930640,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825642466545105,0.5567508935928345,0.5046080946922302,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158252477645874,0.620854914188385,0.590363085269928,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.799522876739502,0.4090433418750763,0.2895518243312835,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941479682922363,0.4007736146450043,0.3843990862369537,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6500157117843628,0.2172053158283233,1.004138708114624,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5820007324219,297.201416015625,284.9035339355469,1.0,0.654531717300415,0.4950596988201141,0.4950596988201141,1.0,1.0,-3.3300576210021973,1.2359931468963623,2.094064474105835,0.4846757650375366,0.8512017726898193,0.8512017726898193,0.0,230.58755493164065,205.0,63503.43359375,0.0,3413.263671875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9071960449219,293.1499938964844,293.1499938964844,278.8500061035156,39068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245935678482056,1.0,0.0,0.0,3.555225610733032,3.555249214172364,8.433884204350761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2734375,0.0,1452.626708984375,1895.4371337890625,0.0,3631.489013671875,0.8869008421897888,1.0,0.0,3.0,1.0,0.0
17930700,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875051736831665,0.5560570359230042,0.5034398436546326,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228478074073792,0.6221022009849548,0.591045081615448,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8047998547554016,0.4097460210323334,0.289713442325592,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991924285888672,0.4011222422122955,0.3843225836753845,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537707448005676,0.2172439992427826,1.002737522125244,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5832824707031,297.2041931152344,285.0133056640625,1.0,0.6511683464050293,0.4941211938858032,0.4941211938858032,1.0,1.0,-3.32788348197937,1.2331451177597046,2.094738483428955,0.4822202920913696,0.9274918437004088,0.9274918437004088,0.0,224.6942596435547,205.0,62670.171875,0.0,3374.8203125,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.68328857421875,293.1499938964844,293.1499938964844,278.8500061035156,34272.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186218976974488,1.0,0.0,0.0,3.603842496871948,3.603865623474121,8.666123676448478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4560546875,0.0,1469.6595458984375,1895.4371337890625,0.0,3576.434814453125,0.8953820466995239,1.0,0.0,3.0,1.0,0.0
17930760,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934347033500671,0.5554757714271545,0.5027099847793579,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310073852539062,0.6234586834907532,0.592072606086731,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8108014464378357,0.4105689227581024,0.2900936305522918,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050458431243896,0.4015790224075317,0.3844922184944153,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582522988319397,0.2173762768507003,1.00205397605896,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58544921875,297.2082214355469,284.99420166015625,1.0,0.6479109525680542,0.4931872487068176,0.4931872487068176,1.0,1.0,-3.3280787467956543,1.231252670288086,2.0968260765075684,0.4802405536174774,0.9347101449966432,0.9347101449966432,0.0,218.4700622558593,193.0,62758.35546875,0.0,3339.923095703125,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.7271728515625,293.1499938964844,293.1499938964844,278.54998779296875,33649.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166733026504515,1.0,0.0,0.0,3.665186882019043,3.665210485458374,8.963662594396737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.61328125,0.0,1532.471923828125,1895.4371337890625,0.0,3558.426513671875,0.9068101644515992,1.0,0.0,3.0,1.0,0.0
17930820,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045597314834596,0.5528926849365234,0.5002683997154236,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464694857597352,0.625049352645874,0.5933628678321838,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8217322826385498,0.4113733470439911,0.2904590964317322,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.815844714641571,0.4017498791217804,0.3843774199485779,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670469045639038,0.2172164022922516,0.9997127056121826,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5828857421875,297.2060546875,284.90606689453125,1.0,0.6412083506584167,0.4913193881511688,0.4913193881511688,1.0,1.0,-3.324187755584717,1.225705862045288,2.0984818935394287,0.4756264388561249,0.8478912115097046,0.8478912115097046,0.0,206.842514038086,181.0,63121.07421875,0.0,3265.1357421875,1.0,278.5577697753906,282.8292541503906,296.7406616210937,300.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,38939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236947894096376,1.0,0.0,0.0,3.531127452850342,3.5311508178710938,8.31993816063914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9033203125,0.0,1426.172119140625,1895.4371337890625,0.0,3623.216552734375,0.8814687728881836,1.0,0.0,3.0,1.0,0.0
17930880,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045597314834596,0.5528926849365234,0.5002683997154236,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464694857597352,0.625049352645874,0.5933628678321838,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8217322826385498,0.4113733470439911,0.2904590964317322,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.815844714641571,0.4017498791217804,0.3843774199485779,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670469045639038,0.2172164022922516,0.9997127056121826,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5828857421875,297.2060546875,284.90606689453125,1.0,0.6412083506584167,0.4913193881511688,0.4913193881511688,1.0,1.0,-3.324187755584717,1.225705862045288,2.0984818935394287,0.4756264388561249,0.8478912115097046,0.8478912115097046,0.0,206.842514038086,181.0,63121.07421875,0.0,3265.1357421875,1.0,278.5577697753906,282.8292541503906,296.7406616210937,300.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,38939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236947894096376,1.0,0.0,0.0,3.531127452850342,3.5311508178710938,8.31993816063914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9033203125,0.0,1426.172119140625,1895.4371337890625,0.0,3623.216552734375,0.8814687728881836,1.0,0.0,3.0,1.0,0.0
17930940,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193416237831116,0.5516953468322754,0.4984575808048248,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636088609695436,0.6276523470878601,0.5950711965560913,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8344495892524719,0.4130322337150574,0.2910962402820587,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280612230300903,0.4025806784629822,0.3845037817955017,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777756214141846,0.2174414694309234,0.997886061668396,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5860290527344,297.2127990722656,284.9944763183594,1.0,0.6345051527023315,0.4894514977931976,0.4894514977931976,1.0,1.0,-3.32277774810791,1.2211509943008425,2.1016266345977783,0.4712492525577545,0.9299776554107666,0.9299776554107666,0.0,194.64215087890625,169.0,62416.23046875,0.0,3192.806640625,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6714782714844,293.1499938964844,293.1499938964844,278.54998779296875,33659.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158146381378174,1.0,0.0,0.0,3.6425182819366455,3.642541885375977,8.85312886111933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.7685546875,0.0,1507.3878173828125,1895.4371337890625,0.0,3550.484130859375,0.9019378423690796,1.0,0.0,3.0,1.0,0.0
17931000,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193416237831116,0.5516953468322754,0.4984575808048248,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636088609695436,0.6276523470878601,0.5950711965560913,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8344495892524719,0.4130322337150574,0.2910962402820587,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280612230300903,0.4025806784629822,0.3845037817955017,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777756214141846,0.2174414694309234,0.997886061668396,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5860290527344,297.2127990722656,284.9944763183594,1.0,0.6345051527023315,0.4894514977931976,0.4894514977931976,1.0,1.0,-3.32277774810791,1.2211509943008425,2.1016266345977783,0.4712492525577545,0.9299776554107666,0.9299776554107666,0.0,194.64215087890625,169.0,62416.23046875,0.0,3192.806640625,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6714782714844,293.1499938964844,293.1499938964844,278.54998779296875,33659.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158146381378174,1.0,0.0,0.0,3.6425182819366455,3.642541885375977,8.85312886111933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.7685546875,0.0,1507.3878173828125,1895.4371337890625,0.0,3550.484130859375,0.9019378423690796,1.0,0.0,3.0,1.0,0.0
17931060,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.93539696931839,0.549214780330658,0.4960867762565613,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.979628562927246,0.6292713284492493,0.5963707566261292,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8479750156402588,0.4139862656593323,0.2915550768375397,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408456444740295,0.4027718603610992,0.3843995332717895,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892489790916443,0.217334970831871,0.9957541823387146,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58331298828125,297.2106628417969,284.9075012207031,1.0,0.6277347803115845,0.4876175224781036,0.4876175224781036,1.0,1.0,-3.319359540939331,1.2158163785934448,2.103543281555176,0.4667304158210754,0.8450053334236145,0.8450053334236145,0.0,182.9803924560547,157.0,62803.01171875,0.0,3119.155517578125,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.7938537597656,293.1499938964844,293.1499938964844,278.8500061035156,38863.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227786660194396,1.0,0.0,0.0,3.511657238006592,3.5116803646087646,8.22844015146984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.203125,0.0,1405.24365234375,1895.4371337890625,0.0,3614.779541015625,0.8771148920059204,1.0,0.0,3.0,1.0,0.0
17931120,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.93539696931839,0.549214780330658,0.4960867762565613,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.979628562927246,0.6292713284492493,0.5963707566261292,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8479750156402588,0.4139862656593323,0.2915550768375397,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408456444740295,0.4027718603610992,0.3843995332717895,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892489790916443,0.217334970831871,0.9957541823387146,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58331298828125,297.2106628417969,284.9075012207031,1.0,0.6277347803115845,0.4876175224781036,0.4876175224781036,1.0,1.0,-3.319359540939331,1.2158163785934448,2.103543281555176,0.4667304158210754,0.8450053334236145,0.8450053334236145,0.0,182.9803924560547,157.0,62803.01171875,0.0,3119.155517578125,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.7938537597656,293.1499938964844,293.1499938964844,278.8500061035156,38863.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227786660194396,1.0,0.0,0.0,3.511657238006592,3.5116803646087646,8.22844015146984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.203125,0.0,1405.24365234375,1895.4371337890625,0.0,3614.779541015625,0.8771148920059204,1.0,0.0,3.0,1.0,0.0
