time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547446370124816,0.548107922077179,0.4943579435348511,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960321187973022,0.6318784356117249,0.5980919599533081,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8649315237998962,0.415786474943161,0.2922930419445038,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567793369293213,0.403626948595047,0.3845457136631012,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7032075524330139,0.217606782913208,0.9941408634185792,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5863037109375,297.2173767089844,284.9942932128906,1.0,0.6209777593612671,0.4857835471630096,0.4857835471630096,1.0,1.0,-3.3184654712677,1.211488127708435,2.106977224349976,0.4624595046043396,0.9261434078216552,0.9261434078216552,0.0,170.75405883789062,160.0,62138.17578125,0.0,3047.969482421875,1.0,278.84136962890625,282.938720703125,296.6632080078125,300.6282043457031,293.1499938964844,293.1499938964844,278.54998779296875,33608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148112535476683,1.0,0.0,0.0,3.625483751296997,3.625507116317749,8.77051775205473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.01953125,0.0,1488.29248046875,1895.4371337890625,0.0,3541.198486328125,0.8980716466903687,1.0,0.0,3.0,1.0,0.0
17931240,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547446370124816,0.548107922077179,0.4943579435348511,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960321187973022,0.6318784356117249,0.5980919599533081,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8649315237998962,0.415786474943161,0.2922930419445038,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567793369293213,0.403626948595047,0.3845457136631012,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7032075524330139,0.217606782913208,0.9941408634185792,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5863037109375,297.2173767089844,284.9942932128906,1.0,0.6209777593612671,0.4857835471630096,0.4857835471630096,1.0,1.0,-3.3184654712677,1.211488127708435,2.106977224349976,0.4624595046043396,0.9261434078216552,0.9261434078216552,0.0,170.75405883789062,160.0,62138.17578125,0.0,3047.969482421875,1.0,278.84136962890625,282.938720703125,296.6632080078125,300.6282043457031,293.1499938964844,293.1499938964844,278.54998779296875,33608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148112535476683,1.0,0.0,0.0,3.625483751296997,3.625507116317749,8.77051775205473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.01953125,0.0,1488.29248046875,1895.4371337890625,0.0,3541.198486328125,0.8980716466903687,1.0,0.0,3.0,1.0,0.0
17931300,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9595966935157776,0.5469505190849304,0.4935420751571655,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327648758888245,0.5976377129554749,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8700075745582581,0.4163609743118286,0.2927546799182892,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614259362220764,0.4037800133228302,0.3847459554672241,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7071402072906494,0.2176079005002975,0.9940475225448608,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.585205078125,297.2168884277344,284.8717956542969,1.0,0.6193914413452148,0.4848665595054626,0.4848665595054626,1.0,1.0,-3.3176469802856445,1.2091487646102903,2.108498334884644,0.4604145586490631,0.8395081758499146,0.8395081758499146,0.0,167.62310791015625,160.0,62874.58203125,0.0,3028.447509765625,1.0,278.5984191894531,282.8013000488281,296.71002197265625,300.83544921875,293.1499938964844,293.1499938964844,278.54998779296875,38288.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204487800598145,1.0,0.0,0.0,3.5782203674316406,3.578244209289551,8.543335638933058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.7666015625,0.0,1471.549560546875,1895.4371337890625,0.0,3593.299560546875,0.8885847330093384,1.0,0.0,3.0,1.0,0.0
17931360,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605754017829896,0.5457029938697815,0.4923430979251861,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337858438491821,0.595276951789856,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8718682527542114,0.4168411195278168,0.2930477559566498,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629565238952637,0.4038248658180237,0.3847499191761017,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7083372473716736,0.2175146490335464,0.9935176372528076,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5838623046875,297.2161560058594,284.9075927734375,1.0,0.6181802749633789,0.4839833676815033,0.4839833676815033,1.0,1.0,-3.31307339668274,1.2053849697113037,2.1076884269714355,0.457651674747467,0.8416295647621155,0.8416295647621155,0.0,166.40237426757812,163.0,62506.6640625,0.0,3011.6435546875,1.0,278.5582580566406,282.8334045410156,296.69403076171875,300.7561340332031,293.1499938964844,293.1499938964844,278.8500061035156,38885.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216792583465576,1.0,0.0,0.0,3.493917942047119,3.493940830230713,8.145517540469882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.876953125,0.0,1387.018798828125,1895.4371337890625,0.0,3604.647705078125,0.8732081651687622,1.0,0.0,3.0,1.0,0.0
17931420,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616124629974364,0.5445740222930908,0.4910299777984619,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373862624168396,0.5918636918067932,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746687173843384,0.4186688065528869,0.2941405773162842,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650228977203369,0.4046245515346527,0.385296106338501,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7098377346992493,0.2177369445562362,0.993826985359192,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5892639160156,297.2269287109375,284.992431640625,1.0,0.6171725988388062,0.4822169840335846,0.4822169840335846,1.0,1.0,-3.3097214698791504,1.2001793384552002,2.10954213142395,0.4530162513256073,0.920684278011322,0.920684278011322,0.0,165.15609741210938,166.0,61836.76953125,0.0,2997.38671875,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.59490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33648.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134258031845092,1.0,0.0,0.0,3.6072838306427,3.607306957244873,8.682682164362632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7705078125,0.0,1468.7713623046875,1895.4371337890625,0.0,3528.36865234375,0.8940062522888184,1.0,0.0,3.0,1.0,0.0
17931480,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616124629974364,0.5445740222930908,0.4910299777984619,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373862624168396,0.5918636918067932,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746687173843384,0.4186688065528869,0.2941405773162842,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650228977203369,0.4046245515346527,0.385296106338501,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7098377346992493,0.2177369445562362,0.993826985359192,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5892639160156,297.2269287109375,284.992431640625,1.0,0.6171725988388062,0.4822169840335846,0.4822169840335846,1.0,1.0,-3.3097214698791504,1.2001793384552002,2.10954213142395,0.4530162513256073,0.920684278011322,0.920684278011322,0.0,165.15609741210938,166.0,61836.76953125,0.0,2997.38671875,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.59490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33648.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134258031845092,1.0,0.0,0.0,3.6072838306427,3.607306957244873,8.682682164362632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7705078125,0.0,1468.7713623046875,1895.4371337890625,0.0,3528.36865234375,0.8940062522888184,1.0,0.0,3.0,1.0,0.0
17931540,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.95977520942688,0.5422113537788391,0.4891822934150696,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.640014111995697,0.592889666557312,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8750641942024231,0.4197788536548614,0.2950446307659149,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647716641426086,0.4047942757606506,0.3856271803379059,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7094103097915649,0.2176118791103363,0.9938130378723145,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5888671875,297.228515625,284.9112548828125,1.0,0.6174866557121277,0.4804506003856659,0.4804506003856659,1.0,1.0,-3.3102002143859863,1.1964651346206665,2.1137351989746094,0.4491255283355713,0.8410590291023254,0.8410590291023254,0.0,165.4971923828125,169.0,62321.76171875,0.0,3000.375732421875,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7325744628906,293.1499938964844,293.1499938964844,278.8500061035156,38558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200425744056702,1.0,0.0,0.0,3.4815449714660645,3.481567621231079,8.08792833595362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1640625,0.0,1371.965576171875,1895.4371337890625,0.0,3589.55126953125,0.8701785206794739,1.0,0.0,3.0,1.0,0.0
17931600,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.95977520942688,0.5422113537788391,0.4891822934150696,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.640014111995697,0.592889666557312,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8750641942024231,0.4197788536548614,0.2950446307659149,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647716641426086,0.4047942757606506,0.3856271803379059,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7094103097915649,0.2176118791103363,0.9938130378723145,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5888671875,297.228515625,284.9112548828125,1.0,0.6174866557121277,0.4804506003856659,0.4804506003856659,1.0,1.0,-3.3102002143859863,1.1964651346206665,2.1137351989746094,0.4491255283355713,0.8410590291023254,0.8410590291023254,0.0,165.4971923828125,169.0,62321.76171875,0.0,3000.375732421875,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7325744628906,293.1499938964844,293.1499938964844,278.8500061035156,38558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200425744056702,1.0,0.0,0.0,3.4815449714660645,3.481567621231079,8.08792833595362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1640625,0.0,1371.965576171875,1895.4371337890625,0.0,3589.55126953125,0.8701785206794739,1.0,0.0,3.0,1.0,0.0
17931660,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964661717414856,0.5450639128684998,0.4906797707080841,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648193895816803,0.5859922170639038,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8819922208786011,0.4258797168731689,0.2984616458415985,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709221482276917,0.409889817237854,0.3893035352230072,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7160084247589111,0.2224290072917938,1.0098751783370972,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62213134765625,297.27984619140625,285.012451171875,1.0,0.6197620034217834,0.4787802696228027,0.4787802696228027,1.0,1.0,-3.3315212726593018,1.2012202739715576,2.130300998687744,0.4486741423606872,0.938348352909088,0.938348352909088,0.0,164.22459411621094,172.0,62188.68359375,0.0,3039.519775390625,1.0,278.8419494628906,282.9488220214844,296.6546325683594,300.6078186035156,293.1499938964844,293.1499938964844,278.54998779296875,32768.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125479459762572,1.0,0.0,0.0,3.620569705963135,3.620592832565308,8.746758339839289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.73046875,0.0,1476.687255859375,1895.4371337890625,0.0,3520.234619140625,0.89618980884552,1.0,0.0,3.0,1.0,0.0
17931720,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964661717414856,0.5450639128684998,0.4906797707080841,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648193895816803,0.5859922170639038,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8819922208786011,0.4258797168731689,0.2984616458415985,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709221482276917,0.409889817237854,0.3893035352230072,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7160084247589111,0.2224290072917938,1.0098751783370972,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62213134765625,297.27984619140625,285.012451171875,1.0,0.6197620034217834,0.4787802696228027,0.4787802696228027,1.0,1.0,-3.3315212726593018,1.2012202739715576,2.130300998687744,0.4486741423606872,0.938348352909088,0.938348352909088,0.0,164.22459411621094,172.0,62188.68359375,0.0,3039.519775390625,1.0,278.8419494628906,282.9488220214844,296.6546325683594,300.6078186035156,293.1499938964844,293.1499938964844,278.54998779296875,32768.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125479459762572,1.0,0.0,0.0,3.620569705963135,3.620592832565308,8.746758339839289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.73046875,0.0,1476.687255859375,1895.4371337890625,0.0,3520.234619140625,0.89618980884552,1.0,0.0,3.0,1.0,0.0
17931780,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652286767959596,0.5445324182510376,0.490827202796936,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654441773891449,0.5851495862007141,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8851950168609619,0.4292545616626739,0.3012133240699768,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735367655754089,0.4124140739440918,0.3922184109687805,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195985913276672,0.2251619547605514,1.0243176221847534,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6376953125,297.3036804199219,284.9225158691406,1.0,0.6232960820198059,0.4771099090576172,0.4771099090576172,1.0,1.0,-3.354876041412353,1.2066727876663208,2.1482033729553223,0.4489114582538605,0.863448441028595,0.863448441028595,0.0,164.98316955566406,175.0,63326.19140625,0.0,3095.1806640625,1.0,278.557861328125,282.8283996582031,296.7041320800781,300.8026123046875,293.1499938964844,293.1499938964844,278.8500061035156,37564.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219571352005004,1.0,0.0,0.0,3.543833017349243,3.543856143951416,8.379918199352687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4892578125,0.0,1429.5921630859375,1895.4371337890625,0.0,3607.209228515625,0.883181631565094,1.0,0.0,3.0,1.0,0.0
17931840,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652286767959596,0.5445324182510376,0.490827202796936,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654441773891449,0.5851495862007141,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8851950168609619,0.4292545616626739,0.3012133240699768,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735367655754089,0.4124140739440918,0.3922184109687805,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195985913276672,0.2251619547605514,1.0243176221847534,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6376953125,297.3036804199219,284.9225158691406,1.0,0.6232960820198059,0.4771099090576172,0.4771099090576172,1.0,1.0,-3.354876041412353,1.2066727876663208,2.1482033729553223,0.4489114582538605,0.863448441028595,0.863448441028595,0.0,164.98316955566406,175.0,63326.19140625,0.0,3095.1806640625,1.0,278.557861328125,282.8283996582031,296.7041320800781,300.8026123046875,293.1499938964844,293.1499938964844,278.8500061035156,37564.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219571352005004,1.0,0.0,0.0,3.543833017349243,3.543856143951416,8.379918199352687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4892578125,0.0,1429.5921630859375,1895.4371337890625,0.0,3607.209228515625,0.883181631565094,1.0,0.0,3.0,1.0,0.0
17931900,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9641791582107544,0.5445634126663208,0.4906222820281982,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572855114936829,0.5867889523506165,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8854480385780334,0.4309465885162353,0.3023097515106201,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734850287437439,0.4135694205760956,0.3932481408119201,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200799584388733,0.2262520492076873,1.0293641090393066,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64361572265625,297.3127746582031,285.03350830078125,1.0,0.6252045035362244,0.4762747287750244,0.4762747287750244,1.0,1.0,-3.365225553512573,1.2088531255722046,2.156372547149658,0.4487009644508362,0.9464920163154602,0.9464920163154602,0.0,165.9478302001953,175.0,62797.51171875,0.0,3123.684326171875,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6136169433594,293.1499938964844,293.1499938964844,278.8500061035156,33191.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173734784126282,1.0,0.0,0.0,3.61114501953125,3.611168146133423,8.701279625711322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.84375,0.0,1469.5770263671875,1895.4371337890625,0.0,3564.8994140625,0.896100640296936,1.0,0.0,3.0,1.0,0.0
17931960,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9632850885391236,0.5446242690086365,0.4907494783401489,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599481701850891,0.588541567325592,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8857645392417908,0.4326363503932953,0.3035297393798828,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734509348869324,0.4146980047225952,0.3943771123886108,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.720474898815155,0.2272528856992721,1.034236192703247,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6474609375,297.32049560546875,285.01690673828125,1.0,0.6272223591804504,0.4751508235931396,0.4751508235931396,1.0,1.0,-3.3761703968048096,1.2106267213821411,2.165543794631958,0.4479550719261169,0.963035762310028,0.963035762310028,0.0,166.97743225097656,178.0,63173.15234375,0.0,3154.057373046875,1.0,278.8425598144531,282.93505859375,296.66802978515625,300.68682861328125,293.1499938964844,293.1499938964844,278.54998779296875,32548.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167140126228333,1.0,0.0,0.0,3.6916286945343018,3.691652536392212,9.093463404497016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.2158203125,0.0,1553.8555908203125,1895.4371337890625,0.0,3558.80322265625,0.9120398163795472,1.0,0.0,3.0,1.0,0.0
17932020,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589799046516418,0.5430657267570496,0.4898090064525604,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632509827613831,0.5950551629066467,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8842251300811768,0.4348361194133758,0.3053313195705414,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871303379535675,0.4158680140972137,0.3958392739295959,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194384336471558,0.2284090518951416,1.040924906730652,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6436462402344,297.31884765625,284.9120178222656,1.0,0.631238579750061,0.4729029536247253,0.4729029536247253,1.0,1.0,-3.394848108291626,1.2127454280853271,2.182102680206299,0.4458062946796417,0.8742775917053223,0.8742775917053223,0.0,169.86155700683594,181.0,64216.15234375,0.0,3212.835693359375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8692321777344,293.1499938964844,293.1499938964844,278.8500061035156,37794.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264771938323976,1.0,0.0,0.0,3.6136159896850586,3.613640069961548,8.713192301001982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0224609375,0.0,1506.3609619140625,1895.4371337890625,0.0,3648.8095703125,0.8987555503845215,1.0,0.0,3.0,1.0,0.0
17932080,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589799046516418,0.5430657267570496,0.4898090064525604,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632509827613831,0.5950551629066467,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8842251300811768,0.4348361194133758,0.3053313195705414,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871303379535675,0.4158680140972137,0.3958392739295959,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194384336471558,0.2284090518951416,1.040924906730652,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6436462402344,297.31884765625,284.9120178222656,1.0,0.631238579750061,0.4729029536247253,0.4729029536247253,1.0,1.0,-3.394848108291626,1.2127454280853271,2.182102680206299,0.4458062946796417,0.8742775917053223,0.8742775917053223,0.0,169.86155700683594,181.0,64216.15234375,0.0,3212.835693359375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8692321777344,293.1499938964844,293.1499938964844,278.8500061035156,37794.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264771938323976,1.0,0.0,0.0,3.6136159896850586,3.613640069961548,8.713192301001982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0224609375,0.0,1506.3609619140625,1895.4371337890625,0.0,3648.8095703125,0.8987555503845215,1.0,0.0,3.0,1.0,0.0
17932140,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9548786878585817,0.5428124070167542,0.4893388450145721,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665858626365662,0.6016929745674133,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8827837705612183,0.4377752244472503,0.3072655498981476,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691595196723938,0.4175586998462677,0.3973293304443359,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7181235551834106,0.2296415269374847,1.046494960784912,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6417236328125,297.3203430175781,285.0139465332031,1.0,0.6352242827415466,0.470655083656311,0.470655083656311,1.0,1.0,-3.4130795001983643,1.2146046161651611,2.198474884033203,0.4433416128158569,0.9750832319259644,0.9750832319259644,0.0,172.783935546875,184.0,63879.3046875,0.0,3271.41796875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7367248535156,293.1499938964844,293.1499938964844,278.54998779296875,32882.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207119345664978,1.0,0.0,0.0,3.746643543243408,3.746667861938477,9.366514746034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.716796875,0.0,1619.426513671875,1895.4371337890625,0.0,3595.727294921875,0.9246326684951782,1.0,0.0,3.0,1.0,0.0
17932200,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9548786878585817,0.5428124070167542,0.4893388450145721,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665858626365662,0.6016929745674133,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8827837705612183,0.4377752244472503,0.3072655498981476,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691595196723938,0.4175586998462677,0.3973293304443359,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7181235551834106,0.2296415269374847,1.046494960784912,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6417236328125,297.3203430175781,285.0139465332031,1.0,0.6352242827415466,0.470655083656311,0.470655083656311,1.0,1.0,-3.4130795001983643,1.2146046161651611,2.198474884033203,0.4433416128158569,0.9750832319259644,0.9750832319259644,0.0,172.783935546875,184.0,63879.3046875,0.0,3271.41796875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7367248535156,293.1499938964844,293.1499938964844,278.54998779296875,32882.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207119345664978,1.0,0.0,0.0,3.746643543243408,3.746667861938477,9.366514746034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.716796875,0.0,1619.426513671875,1895.4371337890625,0.0,3595.727294921875,0.9246326684951782,1.0,0.0,3.0,1.0,0.0
17932260,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949654757976532,0.5411146879196167,0.4882706105709076,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684098839759827,0.6094827651977539,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8805397152900696,0.4397959113121032,0.3089279234409332,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662830591201782,0.4184564352035522,0.3985033333301544,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160983085632324,0.230310320854187,1.050765037536621,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63232421875,297.3100891113281,284.9066467285156,1.0,0.6391393542289734,0.4684959352016449,0.4684959352016449,1.0,1.0,-3.429715394973755,1.2159467935562134,2.213768482208252,0.4407856166362762,0.8817015290260315,0.8817015290260315,0.0,176.04177856445312,187.0,64867.69921875,0.0,3328.832763671875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9140625,293.1499938964844,293.1499938964844,278.8500061035156,38073.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298430681228638,1.0,0.0,0.0,3.6631808280944815,3.663205146789551,8.953853694038116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5400390625,0.0,1563.4527587890625,1895.4371337890625,0.0,3679.70263671875,0.9098687767982484,1.0,0.0,3.0,1.0,0.0
17932320,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949654757976532,0.5411146879196167,0.4882706105709076,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684098839759827,0.6094827651977539,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8805397152900696,0.4397959113121032,0.3089279234409332,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662830591201782,0.4184564352035522,0.3985033333301544,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160983085632324,0.230310320854187,1.050765037536621,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63232421875,297.3100891113281,284.9066467285156,1.0,0.6391393542289734,0.4684959352016449,0.4684959352016449,1.0,1.0,-3.429715394973755,1.2159467935562134,2.213768482208252,0.4407856166362762,0.8817015290260315,0.8817015290260315,0.0,176.04177856445312,187.0,64867.69921875,0.0,3328.832763671875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9140625,293.1499938964844,293.1499938964844,278.8500061035156,38073.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298430681228638,1.0,0.0,0.0,3.6631808280944815,3.663205146789551,8.953853694038116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5400390625,0.0,1563.4527587890625,1895.4371337890625,0.0,3679.70263671875,0.9098687767982484,1.0,0.0,3.0,1.0,0.0
17932380,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452210068702698,0.5408356189727783,0.4877534210681915,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707832217216492,0.6165303587913513,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789250254631042,0.4427014589309692,0.3108185231685638,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639503121376038,0.4200347065925598,0.399858683347702,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7143380045890808,0.2312675863504409,1.0549187660217283,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6278381347656,297.3075561523437,285.0150756835937,1.0,0.64296954870224,0.4663367569446563,0.4663367569446563,1.0,1.0,-3.446465015411377,1.2172653675079346,2.2291996479034424,0.4380208551883697,0.9858974814414978,0.9858974814414978,0.0,179.08651733398438,190.0,64436.3828125,0.0,3385.784423828125,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7760314941406,293.1499938964844,293.1499938964844,278.54998779296875,33079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235860705375672,1.0,0.0,0.0,3.7874138355255127,3.7874386310577393,9.571473356118076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8720703125,0.0,1668.815185546875,1895.4371337890625,0.0,3622.215576171875,0.9339920282363892,1.0,0.0,3.0,1.0,0.0
17932440,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452210068702698,0.5408356189727783,0.4877534210681915,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707832217216492,0.6165303587913513,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789250254631042,0.4427014589309692,0.3108185231685638,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639503121376038,0.4200347065925598,0.399858683347702,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7143380045890808,0.2312675863504409,1.0549187660217283,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6278381347656,297.3075561523437,285.0150756835937,1.0,0.64296954870224,0.4663367569446563,0.4663367569446563,1.0,1.0,-3.446465015411377,1.2172653675079346,2.2291996479034424,0.4380208551883697,0.9858974814414978,0.9858974814414978,0.0,179.08651733398438,190.0,64436.3828125,0.0,3385.784423828125,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7760314941406,293.1499938964844,293.1499938964844,278.54998779296875,33079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235860705375672,1.0,0.0,0.0,3.7874138355255127,3.7874386310577393,9.571473356118076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8720703125,0.0,1668.815185546875,1895.4371337890625,0.0,3622.215576171875,0.9339920282363892,1.0,0.0,3.0,1.0,0.0
17932500,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430137276649476,0.5400794148445129,0.487483948469162,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714991331100464,0.6200175285339355,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8781688213348389,0.4437901973724365,0.3117855787277221,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628472685813904,0.4205345809459686,0.4005745947360992,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134979367256165,0.2315816283226013,1.0571048259735107,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.62310791015625,297.3026123046875,284.8798522949219,1.0,0.6448934674263,0.4652571678161621,0.4652571678161621,1.0,1.0,-3.454991817474365,1.2179462909698486,2.2370455265045166,0.4366776645183563,0.897149920463562,0.897149920463562,0.0,180.617919921875,190.0,65575.609375,0.0,3414.857666015625,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0100402832031,293.1499938964844,293.1499938964844,278.54998779296875,36667.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300469160079956,1.0,0.0,0.0,3.77185320854187,3.771878480911255,9.492986237091828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.3486328125,0.0,1678.1673583984375,1895.4371337890625,0.0,3681.5712890625,0.9312092661857604,1.0,0.0,3.0,1.0,0.0
17932560,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399410486221312,0.5391305088996887,0.4866862595081329,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718778014183044,0.6243300437927246,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8767672181129456,0.4447173476219177,0.3124795854091644,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611515760421753,0.4208649694919586,0.400969386100769,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7121294140815735,0.2317615747451782,1.0583401918411257,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6167297363281,297.295166015625,284.9042663574219,1.0,0.6467264890670776,0.4641934931278229,0.4641934931278229,1.0,1.0,-3.4620163440704346,1.2180650234222412,2.2439513206481934,0.43508380651474,0.8897742629051208,0.8897742629051208,0.0,182.3627166748047,193.0,65429.3203125,0.0,3441.768798828125,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9543762207031,293.1499938964844,293.1499938964844,278.8500061035156,38088.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323362112045288,1.0,0.0,0.0,3.704944610595703,3.7049694061279297,9.15918235477875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.1767578125,0.0,1611.0260009765625,1895.4371337890625,0.0,3702.53662109375,0.9192362427711488,1.0,0.0,3.0,1.0,0.0
17932620,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935575544834137,0.5388645529747009,0.4861698746681213,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736891865730286,0.631260097026825,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8752947449684143,0.4476551711559295,0.3143839538097381,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589481115341187,0.4224058389663696,0.4022798240184784,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102822065353394,0.2326041907072067,1.0619148015975952,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.611572265625,297.2919311523437,285.0171813964844,1.0,0.6504085063934326,0.4620661437511444,0.4620661437511444,1.0,1.0,-3.477891683578491,1.218959927558899,2.2589316368103027,0.4320130050182342,0.9969528913497924,0.9969528913497924,0.0,185.38619995117188,196.0,64931.3359375,0.0,3497.502197265625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.81378173828125,293.1499938964844,293.1499938964844,278.54998779296875,33200.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258874654769896,1.0,0.0,0.0,3.822854042053223,3.822879076004028,9.751438483363015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.3984375,0.0,1712.1776123046875,1895.4371337890625,0.0,3643.38916015625,0.9420990347862244,1.0,0.0,3.0,1.0,0.0
17932680,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935575544834137,0.5388645529747009,0.4861698746681213,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736891865730286,0.631260097026825,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8752947449684143,0.4476551711559295,0.3143839538097381,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589481115341187,0.4224058389663696,0.4022798240184784,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102822065353394,0.2326041907072067,1.0619148015975952,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.611572265625,297.2919311523437,285.0171813964844,1.0,0.6504085063934326,0.4620661437511444,0.4620661437511444,1.0,1.0,-3.477891683578491,1.218959927558899,2.2589316368103027,0.4320130050182342,0.9969528913497924,0.9969528913497924,0.0,185.38619995117188,196.0,64931.3359375,0.0,3497.502197265625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.81378173828125,293.1499938964844,293.1499938964844,278.54998779296875,33200.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258874654769896,1.0,0.0,0.0,3.822854042053223,3.822879076004028,9.751438483363015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.3984375,0.0,1712.1776123046875,1895.4371337890625,0.0,3643.38916015625,0.9420990347862244,1.0,0.0,3.0,1.0,0.0
17932740,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300622344017028,0.5371580123901367,0.4851275086402893,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6742895245552063,0.6378778219223022,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730152249336243,0.4496878385543823,0.3160732090473175,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560326099395752,0.4231897294521332,0.4033681154251098,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.707768440246582,0.2330030351877212,1.0649662017822266,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.59991455078125,297.2792358398437,284.9009704589844,1.0,0.653969943523407,0.4599388241767883,0.4599388241767883,1.0,1.0,-3.4916110038757324,1.2189358472824097,2.2726752758026123,0.4286622107028961,0.8972414135932922,0.8972414135932922,0.0,188.82086181640625,199.0,65935.6875,0.0,3550.944091796875,1.0,278.5561218261719,282.7638854980469,296.7247314453125,300.9940795898437,293.1499938964844,293.1499938964844,278.8500061035156,38138.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344890713691713,1.0,0.0,0.0,3.743342876434326,3.743368148803711,9.35001878588082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7509765625,0.0,1655.9251708984375,1895.4371337890625,0.0,3722.21875,0.9277071952819824,1.0,0.0,3.0,1.0,0.0
17932800,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300622344017028,0.5371580123901367,0.4851275086402893,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6742895245552063,0.6378778219223022,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730152249336243,0.4496878385543823,0.3160732090473175,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560326099395752,0.4231897294521332,0.4033681154251098,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.707768440246582,0.2330030351877212,1.0649662017822266,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.59991455078125,297.2792358398437,284.9009704589844,1.0,0.653969943523407,0.4599388241767883,0.4599388241767883,1.0,1.0,-3.4916110038757324,1.2189358472824097,2.2726752758026123,0.4286622107028961,0.8972414135932922,0.8972414135932922,0.0,188.82086181640625,199.0,65935.6875,0.0,3550.944091796875,1.0,278.5561218261719,282.7638854980469,296.7247314453125,300.9940795898437,293.1499938964844,293.1499938964844,278.8500061035156,38138.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344890713691713,1.0,0.0,0.0,3.743342876434326,3.743368148803711,9.35001878588082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7509765625,0.0,1655.9251708984375,1895.4371337890625,0.0,3722.21875,0.9277071952819824,1.0,0.0,3.0,1.0,0.0
17932860,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245383143424988,0.536872386932373,0.4846176207065582,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968112111091614,0.6762024164199829,0.6401007771492004,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.870625913143158,0.4526395499706268,0.318006157875061,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529556393623352,0.4246699213981628,0.4046502709388733,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049961686134338,0.2337501049041748,1.0682456493377686,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.59588623046875,297.2784423828125,285.0157775878906,1.0,0.6571230888366699,0.4578514099121094,0.4578514099121094,1.0,1.0,-3.501493215560913,1.2174885272979736,2.2840046882629395,0.4245393872261047,1.0,1.0,0.0,192.40516662597656,202.0,65298.0703125,0.0,3596.320556640625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33442.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277560710906982,1.0,0.0,0.0,3.8514907360076895,3.8515164852142334,9.898080861603376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2119140625,0.0,1748.908203125,1895.4371337890625,0.0,3660.556396484375,0.9487138390541076,1.0,0.0,3.0,1.0,0.0
17932920,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245383143424988,0.536872386932373,0.4846176207065582,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968112111091614,0.6762024164199829,0.6401007771492004,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.870625913143158,0.4526395499706268,0.318006157875061,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529556393623352,0.4246699213981628,0.4046502709388733,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049961686134338,0.2337501049041748,1.0682456493377686,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.59588623046875,297.2784423828125,285.0157775878906,1.0,0.6571230888366699,0.4578514099121094,0.4578514099121094,1.0,1.0,-3.501493215560913,1.2174885272979736,2.2840046882629395,0.4245393872261047,1.0,1.0,0.0,192.40516662597656,202.0,65298.0703125,0.0,3596.320556640625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33442.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277560710906982,1.0,0.0,0.0,3.8514907360076895,3.8515164852142334,9.898080861603376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2119140625,0.0,1748.908203125,1895.4371337890625,0.0,3660.556396484375,0.9487138390541076,1.0,0.0,3.0,1.0,0.0
17932980,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918331265449524,0.5351537466049194,0.4835875034332275,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993614137172699,0.6773877143859863,0.6416158080101013,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867749035358429,0.4546820223331451,0.3197219967842102,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494786620140076,0.4253910183906555,0.4057072699069977,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018585205078125,0.2340671718120575,1.0710457563400269,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58648681640625,297.2699584960937,284.89715576171875,1.0,0.6600044965744019,0.4557640254497528,0.4557640254497528,1.0,1.0,-3.508782148361206,1.214984655380249,2.293797492980957,0.4201139211654663,0.9000721573829651,0.9000721573829651,0.0,196.20884704589844,205.0,66209.1953125,0.0,3636.909912109375,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.01953125,293.1499938964844,293.1499938964844,278.25,38278.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358128905296326,1.0,0.0,0.0,3.7667605876922607,3.7667860984802246,9.467368613513828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4267578125,0.0,1684.58447265625,1895.4371337890625,0.0,3734.30419921875,0.9330390691757202,1.0,0.0,3.0,1.0,0.0
