time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918331265449524,0.5351537466049194,0.4835875034332275,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993614137172699,0.6773877143859863,0.6416158080101013,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867749035358429,0.4546820223331451,0.3197219967842102,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494786620140076,0.4253910183906555,0.4057072699069977,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018585205078125,0.2340671718120575,1.0710457563400269,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58648681640625,297.2699584960937,284.89715576171875,1.0,0.6600044965744019,0.4557640254497528,0.4557640254497528,1.0,1.0,-3.508782148361206,1.214984655380249,2.293797492980957,0.4201139211654663,0.9000721573829651,0.9000721573829651,0.0,196.20884704589844,205.0,66209.1953125,0.0,3636.909912109375,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.01953125,293.1499938964844,293.1499938964844,278.25,38278.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358128905296326,1.0,0.0,0.0,3.7667605876922607,3.7667860984802246,9.467368613513828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4267578125,0.0,1684.58447265625,1895.4371337890625,0.0,3734.30419921875,0.9330390691757202,1.0,0.0,3.0,1.0,0.0
17933100,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150159358978271,0.5341812372207642,0.4828579127788543,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918217658996582,0.6778832077980042,0.6422132849693298,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8661080002784729,0.455594927072525,0.320448487997055,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475443124771118,0.4256145656108856,0.4060466289520263,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000615000724792,0.2341133803129196,1.0717920064926147,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5811767578125,297.2650756835937,284.8284606933594,1.0,0.6612569093704224,0.4547203183174133,0.4547203183174133,1.0,1.0,-3.510803937911988,1.2131012678146362,2.297702550888061,0.4175828695297241,0.8202111721038818,0.8202111721038818,0.0,198.1470489501953,205.0,66548.359375,0.0,3653.49951171875,1.0,278.2989196777344,282.6688537597656,296.7476501464844,301.14019775390625,293.1499938964844,293.1499938964844,278.25,42925.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940296471118927,1.0,0.0,0.0,3.633363962173462,3.633388996124268,8.808685265648819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6513671875,0.0,1566.320068359375,1895.4371337890625,0.0,3775.140380859375,0.9044479131698608,1.0,0.0,3.0,1.0,0.0
17933160,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.911941647529602,0.5335398316383362,0.4821396470069885,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.990126132965088,0.6786478757858276,0.6428112983703613,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8646168112754822,0.4567207098007202,0.3211707174777984,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457409143447876,0.4259887337684631,0.4063560664653778,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983535289764404,0.2342294603586197,1.0723687410354614,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.57781982421875,297.26251220703125,284.8929443359375,1.0,0.6624326109886169,0.4537616074085235,0.4537616074085235,1.0,1.0,-3.512590169906616,1.2113252878189087,2.301264762878418,0.4151612222194671,0.8368246555328369,0.8368246555328369,0.0,199.9786376953125,208.0,66225.0234375,0.0,3668.892822265625,1.0,278.2580871582031,282.72589111328125,296.7213134765625,301.0256652832031,293.1499938964844,293.1499938964844,278.54998779296875,40599.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396407008171082,1.0,0.0,0.0,3.540886878967285,3.540910720825196,8.365990993297601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0087890625,0.0,1448.5177001953125,1895.4371337890625,0.0,3769.177490234375,0.8852495551109314,1.0,0.0,3.0,1.0,0.0
17933220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090589284896852,0.5335462093353271,0.4819744229316711,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889251589775084,0.6813647747039795,0.6451735496520996,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641643524169922,0.459940105676651,0.323303759098053,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444472551345825,0.4275815784931183,0.4077350497245788,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970596313476562,0.2350042313337326,1.075560450553894,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.57879638671875,297.26861572265625,284.9985046386719,1.0,0.665110170841217,0.4518442153930664,0.4518442153930664,1.0,1.0,-3.5232863426208496,1.2104560136795044,2.312830209732056,0.4113876819610595,0.927455484867096,0.927455484867096,0.0,202.41749572753903,211.0,65667.6875,0.0,3709.984375,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8723449707031,293.1499938964844,293.1499938964844,278.25,33983.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302924871444702,1.0,0.0,0.0,3.643229961395264,3.6432535648345934,8.856587783157011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.919921875,0.0,1510.5880126953125,1895.4371337890625,0.0,3683.82177734375,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
17933280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090589284896852,0.5335462093353271,0.4819744229316711,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889251589775084,0.6813647747039795,0.6451735496520996,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641643524169922,0.459940105676651,0.323303759098053,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444472551345825,0.4275815784931183,0.4077350497245788,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970596313476562,0.2350042313337326,1.075560450553894,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.57879638671875,297.26861572265625,284.9985046386719,1.0,0.665110170841217,0.4518442153930664,0.4518442153930664,1.0,1.0,-3.5232863426208496,1.2104560136795044,2.312830209732056,0.4113876819610595,0.927455484867096,0.927455484867096,0.0,202.41749572753903,211.0,65667.6875,0.0,3709.984375,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8723449707031,293.1499938964844,293.1499938964844,278.25,33983.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302924871444702,1.0,0.0,0.0,3.643229961395264,3.6432535648345934,8.856587783157011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.919921875,0.0,1510.5880126953125,1895.4371337890625,0.0,3683.82177734375,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
17933340,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904726505279541,0.5321589112281799,0.4811365008354187,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865728616714478,0.68290114402771,0.6470048427581787,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8625026941299438,0.4622737169265747,0.325161337852478,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420984148979187,0.4284520745277405,0.408858060836792,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948609352111816,0.2353934347629547,1.0784095525741575,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5726318359375,297.2642822265625,284.9181823730469,1.0,0.6677936911582947,0.4499267935752868,0.4499267935752868,1.0,1.0,-3.5315017700195312,1.2085806131362915,2.3229212760925293,0.407409518957138,0.8540346026420593,0.8540346026420593,0.0,205.6187896728516,214.0,66354.09375,0.0,3749.704345703125,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366671442985536,1.0,0.0,0.0,3.534385681152344,3.534409046173096,8.335299526152085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.52734375,0.0,1424.931396484375,1895.4371337890625,0.0,3742.096923828125,0.8816714286804199,1.0,0.0,3.0,1.0,0.0
17933400,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904726505279541,0.5321589112281799,0.4811365008354187,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865728616714478,0.68290114402771,0.6470048427581787,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8625026941299438,0.4622737169265747,0.325161337852478,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420984148979187,0.4284520745277405,0.408858060836792,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948609352111816,0.2353934347629547,1.0784095525741575,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5726318359375,297.2642822265625,284.9181823730469,1.0,0.6677936911582947,0.4499267935752868,0.4499267935752868,1.0,1.0,-3.5315017700195312,1.2085806131362915,2.3229212760925293,0.407409518957138,0.8540346026420593,0.8540346026420593,0.0,205.6187896728516,214.0,66354.09375,0.0,3749.704345703125,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366671442985536,1.0,0.0,0.0,3.534385681152344,3.534409046173096,8.335299526152085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.52734375,0.0,1424.931396484375,1895.4371337890625,0.0,3742.096923828125,0.8816714286804199,1.0,0.0,3.0,1.0,0.0
17933460,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016027450561525,0.5319082140922546,0.4807542562484741,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984947919845581,0.6853392720222473,0.6491491198539734,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617005348205566,0.4653864502906799,0.3272430598735809,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404942750930786,0.4299021363258362,0.4101508855819702,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693299412727356,0.2360981106758117,1.0815118551254272,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5721130371094,297.2684326171875,285.00445556640625,1.0,0.6704988479614258,0.4480155110359192,0.4480155110359192,1.0,1.0,-3.5414040088653564,1.2073136568069458,2.334090232849121,0.4034875631332397,0.941276490688324,0.941276490688324,0.0,208.36036682128903,217.0,65918.9921875,0.0,3791.06494140625,1.0,278.5415954589844,282.8501892089844,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297146201133728,1.0,0.0,0.0,3.6579394340515137,3.6579630374908447,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.248046875,0.0,1521.5428466796875,1895.4371337890625,0.0,3678.52490234375,0.9051977396011353,1.0,0.0,3.0,1.0,0.0
17933520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016027450561525,0.5319082140922546,0.4807542562484741,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984947919845581,0.6853392720222473,0.6491491198539734,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617005348205566,0.4653864502906799,0.3272430598735809,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404942750930786,0.4299021363258362,0.4101508855819702,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693299412727356,0.2360981106758117,1.0815118551254272,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5721130371094,297.2684326171875,285.00445556640625,1.0,0.6704988479614258,0.4480155110359192,0.4480155110359192,1.0,1.0,-3.5414040088653564,1.2073136568069458,2.334090232849121,0.4034875631332397,0.941276490688324,0.941276490688324,0.0,208.36036682128903,217.0,65918.9921875,0.0,3791.06494140625,1.0,278.5415954589844,282.8501892089844,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297146201133728,1.0,0.0,0.0,3.6579394340515137,3.6579630374908447,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.248046875,0.0,1521.5428466796875,1895.4371337890625,0.0,3678.52490234375,0.9051977396011353,1.0,0.0,3.0,1.0,0.0
17933580,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972196578979492,0.5303393006324768,0.4797545969486236,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822217226028442,0.6865971088409424,0.6507312655448914,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598169684410095,0.4676179885864258,0.329037070274353,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379284143447876,0.4306011795997619,0.4111277163028717,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908623576164246,0.2363647669553756,1.0839077234268188,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5643920898437,297.2621765136719,284.9129943847656,1.0,0.6731029748916626,0.4461042284965515,0.4461042284965515,1.0,1.0,-3.548328399658203,1.2048667669296265,2.343461513519287,0.3992825746536255,0.8591032028198242,0.8591032028198242,0.0,211.7743377685547,220.0,66650.5234375,0.0,3829.182373046875,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,38185.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371493458747864,1.0,0.0,0.0,3.5576345920562744,3.557658195495605,8.445317121186235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.71484375,0.0,1448.7559814453125,1895.4371337890625,0.0,3746.492919921875,0.8866672515869141,1.0,0.0,3.0,1.0,0.0
17933640,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972196578979492,0.5303393006324768,0.4797545969486236,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822217226028442,0.6865971088409424,0.6507312655448914,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598169684410095,0.4676179885864258,0.329037070274353,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379284143447876,0.4306011795997619,0.4111277163028717,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908623576164246,0.2363647669553756,1.0839077234268188,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5643920898437,297.2621765136719,284.9129943847656,1.0,0.6731029748916626,0.4461042284965515,0.4461042284965515,1.0,1.0,-3.548328399658203,1.2048667669296265,2.343461513519287,0.3992825746536255,0.8591032028198242,0.8591032028198242,0.0,211.7743377685547,220.0,66650.5234375,0.0,3829.182373046875,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,38185.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371493458747864,1.0,0.0,0.0,3.5576345920562744,3.557658195495605,8.445317121186235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.71484375,0.0,1448.7559814453125,1895.4371337890625,0.0,3746.492919921875,0.8866672515869141,1.0,0.0,3.0,1.0,0.0
17933700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952485918998718,0.5301382541656494,0.4793235659599304,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.980992555618286,0.6876797676086426,0.6515288949012756,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8590489625930786,0.4691217541694641,0.329955130815506,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367822170257568,0.4312258064746856,0.4115946590900421,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.689732551574707,0.2366304397583007,1.0848934650421145,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5633544921875,297.2632751464844,285.0188903808594,1.0,0.6743389964103699,0.4451485574245453,0.4451485574245453,1.0,1.0,-3.5516140460968018,1.203569412231445,2.3480446338653564,0.397016316652298,0.935749888420105,0.935749888420105,0.0,213.3500061035156,220.0,65934.0859375,0.0,3847.0625,1.0,278.49957275390625,282.85650634765625,296.7135314941406,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,33791.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318298101425172,1.0,0.0,0.0,3.613396406173706,3.613419532775879,8.712133308108605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4365234375,0.0,1476.4656982421875,1895.4371337890625,0.0,3697.902099609375,0.8970128893852234,1.0,0.0,3.0,1.0,0.0
17933760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8940851092338562,0.5300388932228088,0.4792937338352203,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804300665855408,0.6888737678527832,0.652691125869751,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8589727878570557,0.4707268178462982,0.3310967087745666,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362595438957214,0.431951642036438,0.4123064279556274,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891929507255554,0.2369767874479293,1.0865520238876345,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5633239746094,297.2657165527344,285.0013427734375,1.0,0.6756943464279175,0.444211333990097,0.444211333990097,1.0,1.0,-3.5571985244750977,1.2031561136245728,2.3540425300598145,0.3951799571514129,0.9457132816314696,0.9457132816314696,0.0,214.580795288086,223.0,66207.0859375,0.0,3868.7080078125,1.0,278.542236328125,282.84637451171875,296.7271728515625,300.9427490234375,293.1499938964844,293.1499938964844,278.25,33284.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303966760635376,1.0,0.0,0.0,3.678930282592773,3.678954124450684,9.0310118139314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.8857421875,0.0,1545.1177978515625,1895.4371337890625,0.0,3684.7763671875,0.9097528457641602,1.0,0.0,3.0,1.0,0.0
17933820,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8898811936378479,0.5284653902053833,0.4782862067222595,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776710271835328,0.6900111436843872,0.6541571021080017,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572323322296143,0.4729818999767303,0.3329049050807953,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338029384613037,0.432585746049881,0.4132180213928222,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6868104934692383,0.237176775932312,1.0886306762695312,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.555419921875,297.2592468261719,284.91033935546875,1.0,0.6781996488571167,0.4423368871212005,0.4423368871212005,1.0,1.0,-3.563530921936035,1.2004923820495603,2.3630385398864746,0.3909209668636322,0.8618818521499634,0.8618818521499634,0.0,217.9780120849609,226.0,66903.0390625,0.0,3905.513916015625,1.0,278.2580871582031,282.7279968261719,296.7704162597656,301.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38165.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377570748329164,1.0,0.0,0.0,3.577054262161255,3.577077865600586,8.537767826055642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.32421875,0.0,1469.3934326171875,1895.4371337890625,0.0,3752.03076171875,0.8909313082695007,1.0,0.0,3.0,1.0,0.0
17933880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8898811936378479,0.5284653902053833,0.4782862067222595,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776710271835328,0.6900111436843872,0.6541571021080017,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572323322296143,0.4729818999767303,0.3329049050807953,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338029384613037,0.432585746049881,0.4132180213928222,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6868104934692383,0.237176775932312,1.0886306762695312,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.555419921875,297.2592468261719,284.91033935546875,1.0,0.6781996488571167,0.4423368871212005,0.4423368871212005,1.0,1.0,-3.563530921936035,1.2004923820495603,2.3630385398864746,0.3909209668636322,0.8618818521499634,0.8618818521499634,0.0,217.9780120849609,226.0,66903.0390625,0.0,3905.513916015625,1.0,278.2580871582031,282.7279968261719,296.7704162597656,301.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38165.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377570748329164,1.0,0.0,0.0,3.577054262161255,3.577077865600586,8.537767826055642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.32421875,0.0,1469.3934326171875,1895.4371337890625,0.0,3752.03076171875,0.8909313082695007,1.0,0.0,3.0,1.0,0.0
17933940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869397640228271,0.5281798839569092,0.477842777967453,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97591233253479,0.6922011971473694,0.6560352444648743,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565437197685242,0.4761463701725006,0.3350020945072174,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322516679763794,0.4338985085487366,0.4143592417240143,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6852201223373413,0.2377446293830871,1.0910602807998655,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5543518066406,297.262939453125,285.002197265625,1.0,0.6807127594947815,0.4404624104499817,0.4404624104499817,1.0,1.0,-3.572065591812134,1.1986126899719238,2.37345290184021,0.3867397308349609,0.9497095346450806,0.9497095346450806,0.0,220.73931884765625,229.0,66387.640625,0.0,3944.238525390625,1.0,278.5419006347656,282.8397216796875,296.74151611328125,300.9697570800781,293.1499938964844,293.1499938964844,278.25,33380.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942714214325,1.0,0.0,0.0,3.693085670471192,3.6931095123291016,9.100642159864948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.451171875,0.0,1561.80126953125,1895.4371337890625,0.0,3689.779296875,0.9131737351417542,1.0,0.0,3.0,1.0,0.0
17934000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869397640228271,0.5281798839569092,0.477842777967453,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97591233253479,0.6922011971473694,0.6560352444648743,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565437197685242,0.4761463701725006,0.3350020945072174,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322516679763794,0.4338985085487366,0.4143592417240143,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6852201223373413,0.2377446293830871,1.0910602807998655,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5543518066406,297.262939453125,285.002197265625,1.0,0.6807127594947815,0.4404624104499817,0.4404624104499817,1.0,1.0,-3.572065591812134,1.1986126899719238,2.37345290184021,0.3867397308349609,0.9497095346450806,0.9497095346450806,0.0,220.73931884765625,229.0,66387.640625,0.0,3944.238525390625,1.0,278.5419006347656,282.8397216796875,296.74151611328125,300.9697570800781,293.1499938964844,293.1499938964844,278.25,33380.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942714214325,1.0,0.0,0.0,3.693085670471192,3.6931095123291016,9.100642159864948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.451171875,0.0,1561.80126953125,1895.4371337890625,0.0,3689.779296875,0.9131737351417542,1.0,0.0,3.0,1.0,0.0
17934060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829445838928223,0.5266152024269104,0.4768485724925995,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731600284576416,0.6932412385940552,0.6574170589447021,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8549675941467285,0.4784444272518158,0.3368438184261322,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299224376678467,0.4344912469387054,0.4152356088161468,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6829345226287842,0.2379044294357299,1.092962622642517,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.54638671875,297.2565002441406,284.9096069335937,1.0,0.6831534504890442,0.4386152923107147,0.4386152923107147,1.0,1.0,-3.578098773956299,1.195822834968567,2.382276058197021,0.3824231028556824,0.8645310401916504,0.8645310401916504,0.0,224.1115264892578,232.0,67115.703125,0.0,3980.390380859375,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1345520019531,293.1499938964844,293.1499938964844,278.54998779296875,38290.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382240176200868,1.0,0.0,0.0,3.591146230697632,3.591170072555542,8.605170478404034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7314453125,0.0,1485.5335693359375,1895.4371337890625,0.0,3756.283935546875,0.8941678404808044,1.0,0.0,3.0,1.0,0.0
17934120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829445838928223,0.5266152024269104,0.4768485724925995,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731600284576416,0.6932412385940552,0.6574170589447021,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8549675941467285,0.4784444272518158,0.3368438184261322,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299224376678467,0.4344912469387054,0.4152356088161468,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6829345226287842,0.2379044294357299,1.092962622642517,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.54638671875,297.2565002441406,284.9096069335937,1.0,0.6831534504890442,0.4386152923107147,0.4386152923107147,1.0,1.0,-3.578098773956299,1.195822834968567,2.382276058197021,0.3824231028556824,0.8645310401916504,0.8645310401916504,0.0,224.1115264892578,232.0,67115.703125,0.0,3980.390380859375,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1345520019531,293.1499938964844,293.1499938964844,278.54998779296875,38290.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382240176200868,1.0,0.0,0.0,3.591146230697632,3.591170072555542,8.605170478404034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7314453125,0.0,1485.5335693359375,1895.4371337890625,0.0,3756.283935546875,0.8941678404808044,1.0,0.0,3.0,1.0,0.0
17934180,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8801402449607849,0.5263405442237854,0.4764058291912079,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.971393585205078,0.6953445076942444,0.6592037081718445,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8543829321861267,0.4816666543483734,0.338974267244339,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8284398317337036,0.4357685446739197,0.4163372218608856,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6813948154449463,0.2384374141693115,1.095217227935791,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.54541015625,297.26031494140625,285.00274658203125,1.0,0.6856063604354858,0.4367681741714477,0.4367681741714477,1.0,1.0,-3.586306095123291,1.1938061714172363,2.3924999237060547,0.3781620562076568,0.953504204750061,0.953504204750061,0.0,226.860107421875,235.0,66592.171875,0.0,4018.5009765625,1.0,278.5419616699219,282.8365478515625,296.75701904296875,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33409.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931324541568756,1.0,0.0,0.0,3.7070744037628174,3.707098484039306,9.169715440293658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9609375,0.0,1577.9134521484375,1895.4371337890625,0.0,3693.27587890625,0.9163531064987184,1.0,0.0,3.0,1.0,0.0
17934240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8801402449607849,0.5263405442237854,0.4764058291912079,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.971393585205078,0.6953445076942444,0.6592037081718445,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8543829321861267,0.4816666543483734,0.338974267244339,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8284398317337036,0.4357685446739197,0.4163372218608856,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6813948154449463,0.2384374141693115,1.095217227935791,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.54541015625,297.26031494140625,285.00274658203125,1.0,0.6856063604354858,0.4367681741714477,0.4367681741714477,1.0,1.0,-3.586306095123291,1.1938061714172363,2.3924999237060547,0.3781620562076568,0.953504204750061,0.953504204750061,0.0,226.860107421875,235.0,66592.171875,0.0,4018.5009765625,1.0,278.5419616699219,282.8365478515625,296.75701904296875,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33409.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931324541568756,1.0,0.0,0.0,3.7070744037628174,3.707098484039306,9.169715440293658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9609375,0.0,1577.9134521484375,1895.4371337890625,0.0,3693.27587890625,0.9163531064987184,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786219954490662,0.5256156325340271,0.4761334955692291,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703919291496276,0.6958895921707153,0.6600679755210876,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8539983034133911,0.4828856587409973,0.3400339484214782,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8276280164718628,0.4361046552658081,0.4168991148471832,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805853247642517,0.2385491281747818,1.0964901447296145,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5418701171875,297.2578430175781,284.8779296875,1.0,0.6868748068809509,0.4358446002006531,0.4358446002006531,1.0,1.0,-3.59050726890564,1.1928070783615112,2.397700309753418,0.376155823469162,0.8675317168235779,0.8675317168235779,0.0,228.35031127929688,235.0,67563.015625,0.0,4038.569091796875,1.0,278.29638671875,282.69390869140625,296.8092956542969,301.2261962890625,293.1499938964844,293.1499938964844,278.25,37508.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370076656341552,1.0,0.0,0.0,3.675872802734375,3.6758973598480233,9.0160074250889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.4091796875,0.0,1573.5146484375,1895.4371337890625,0.0,3745.201416015625,0.9100873470306396,1.0,0.0,3.0,1.0,0.0
17934360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763256669044495,0.5247784852981567,0.4754199385643005,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686314463615416,0.6962828040122986,0.6604980230331421,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8529397249221802,0.4840057492256164,0.3408488929271698,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.826202929019928,0.4363167881965637,0.4171764552593231,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791893839836121,0.2385603934526443,1.096964716911316,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.537353515625,297.2538452148437,284.9088439941406,1.0,0.6879926919937134,0.4349470436573028,0.4349470436573028,1.0,1.0,-3.592052936553955,1.1908985376358032,2.4011542797088623,0.3737758696079254,0.8672100305557251,0.8672100305557251,0.0,230.22352600097656,238.0,67325.015625,0.0,4054.10498046875,1.0,278.2574157714844,282.7189025878906,296.80181884765625,301.1644592285156,293.1499938964844,293.1499938964844,278.54998779296875,38329.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385417103767396,1.0,0.0,0.0,3.605640411376953,3.6056644916534415,8.674773539496528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.765625,0.0,1501.5928955078125,1895.4371337890625,0.0,3759.17626953125,0.8974109292030334,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736388087272644,0.5245115756988525,0.4749729931354522,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668437242507936,0.6982971429824829,0.6621893048286438,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524383306503296,0.4872860610485077,0.3430115878582001,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247653841972351,0.4375567734241485,0.4182358384132385,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776893138885498,0.2390614300966262,1.0990575551986694,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5365600585937,297.2578125,285.0028381347656,1.0,0.6903914213180542,0.4331519603729248,0.4331519603729248,1.0,1.0,-3.599933385848999,1.1888213157653809,2.411112070083618,0.3694960474967956,0.9573004841804504,0.9573004841804504,0.0,232.97003173828125,241.0,66792.3984375,0.0,4091.6416015625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.02764892578125,293.1499938964844,293.1499938964844,278.25,33379.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315595626831056,1.0,0.0,0.0,3.7223892211914062,3.722413301467896,9.24563721582672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.76171875,0.0,1595.2130126953125,1895.4371337890625,0.0,3695.427978515625,0.919519543647766,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736388087272644,0.5245115756988525,0.4749729931354522,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668437242507936,0.6982971429824829,0.6621893048286438,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524383306503296,0.4872860610485077,0.3430115878582001,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247653841972351,0.4375567734241485,0.4182358384132385,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776893138885498,0.2390614300966262,1.0990575551986694,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5365600585937,297.2578125,285.0028381347656,1.0,0.6903914213180542,0.4331519603729248,0.4331519603729248,1.0,1.0,-3.599933385848999,1.1888213157653809,2.411112070083618,0.3694960474967956,0.9573004841804504,0.9573004841804504,0.0,232.97003173828125,241.0,66792.3984375,0.0,4091.6416015625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.02764892578125,293.1499938964844,293.1499938964844,278.25,33379.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315595626831056,1.0,0.0,0.0,3.7223892211914062,3.722413301467896,9.24563721582672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.76171875,0.0,1595.2130126953125,1895.4371337890625,0.0,3695.427978515625,0.919519543647766,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8699837327003479,0.522942304611206,0.4739924371242523,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640597701072692,0.6991264224052429,0.6633949875831604,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8511046171188354,0.489661157131195,0.344919204711914,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225924372673035,0.4380554556846618,0.4190371036529541,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755512952804565,0.2391481548547744,1.1006656885147097,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5284729003906,297.25128173828125,284.9078674316406,1.0,0.6927280426025391,0.4313568472862243,0.4313568472862243,1.0,1.0,-3.605406522750856,1.1858221292495728,2.419584512710572,0.3649311065673828,0.869941771030426,0.869941771030426,0.0,236.3309020996093,244.0,67535.0234375,0.0,4126.74560546875,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952209472656,293.1499938964844,293.1499938964844,278.54998779296875,38316.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387858510017396,1.0,0.0,0.0,3.620383739471436,3.620408058166504,8.745860213821288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.52734375,0.0,1517.660400390625,1895.4371337890625,0.0,3761.39892578125,0.9006597995758057,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8699837327003479,0.522942304611206,0.4739924371242523,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640597701072692,0.6991264224052429,0.6633949875831604,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8511046171188354,0.489661157131195,0.344919204711914,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225924372673035,0.4380554556846618,0.4190371036529541,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755512952804565,0.2391481548547744,1.1006656885147097,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5284729003906,297.25128173828125,284.9078674316406,1.0,0.6927280426025391,0.4313568472862243,0.4313568472862243,1.0,1.0,-3.605406522750856,1.1858221292495728,2.419584512710572,0.3649311065673828,0.869941771030426,0.869941771030426,0.0,236.3309020996093,244.0,67535.0234375,0.0,4126.74560546875,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952209472656,293.1499938964844,293.1499938964844,278.54998779296875,38316.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387858510017396,1.0,0.0,0.0,3.620383739471436,3.620408058166504,8.745860213821288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.52734375,0.0,1517.660400390625,1895.4371337890625,0.0,3761.39892578125,0.9006597995758057,1.0,0.0,3.0,1.0,0.0
17934660,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8674087524414062,0.5226761102676392,0.4735432863235473,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962249517440796,0.7010461688041687,0.6649926900863647,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506786227226257,0.4929966926574707,0.3471163809299469,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211874961853027,0.4392542243003845,0.4200548529624939,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740885376930237,0.2396177947521209,1.1026101112365725,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5279235839844,297.2553100585937,285.0035400390625,1.0,0.6950751543045044,0.4296247959136963,0.4296247959136963,1.0,1.0,-3.6129846572875977,1.183732509613037,2.429251909255981,0.3605812489986419,0.9610719680786132,0.9610719680786132,0.0,239.0739288330078,247.0,66982.09375,0.0,4163.736328125,1.0,278.5429382324219,282.83062744140625,296.7915344238281,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931758999824524,1.0,0.0,0.0,3.735301971435547,3.7353262901306152,9.309893584941164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5390625,0.0,1610.2701416015625,1895.4371337890625,0.0,3697.253662109375,0.9224517345428468,1.0,0.0,3.0,1.0,0.0
17934720,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8674087524414062,0.5226761102676392,0.4735432863235473,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962249517440796,0.7010461688041687,0.6649926900863647,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506786227226257,0.4929966926574707,0.3471163809299469,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211874961853027,0.4392542243003845,0.4200548529624939,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740885376930237,0.2396177947521209,1.1026101112365725,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5279235839844,297.2553100585937,285.0035400390625,1.0,0.6950751543045044,0.4296247959136963,0.4296247959136963,1.0,1.0,-3.6129846572875977,1.183732509613037,2.429251909255981,0.3605812489986419,0.9610719680786132,0.9610719680786132,0.0,239.0739288330078,247.0,66982.09375,0.0,4163.736328125,1.0,278.5429382324219,282.83062744140625,296.7915344238281,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931758999824524,1.0,0.0,0.0,3.735301971435547,3.7353262901306152,9.309893584941164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5390625,0.0,1610.2701416015625,1895.4371337890625,0.0,3697.253662109375,0.9224517345428468,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639205694198608,0.5211036205291748,0.4725640416145324,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594632387161256,0.7017701268196106,0.6661062836647034,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849459171295166,0.4954124391078949,0.3490559458732605,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190756440162659,0.4397059679031372,0.4208157062530517,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.672027587890625,0.239672839641571,1.104083776473999,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5199890136719,297.2487487792969,284.9070739746094,1.0,0.6973628401756287,0.4278927743434906,0.4278927743434906,1.0,1.0,-3.618176937103272,1.1807267665863037,2.437450170516968,0.3562142848968506,0.8726129531860352,0.8726129531860352,0.0,242.4333038330078,250.0,67736.6640625,0.0,4198.30517578125,1.0,278.2571105957031,282.7103271484375,296.8382568359375,301.2269897460937,293.1499938964844,293.1499938964844,278.54998779296875,38321.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389434456825256,1.0,0.0,0.0,3.634356021881104,3.634380340576172,8.813497061055386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.654296875,0.0,1533.1324462890625,1895.4371337890625,0.0,3762.83349609375,0.9037590026855468,1.0,0.0,3.0,1.0,0.0
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639205694198608,0.5211036205291748,0.4725640416145324,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594632387161256,0.7017701268196106,0.6661062836647034,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849459171295166,0.4954124391078949,0.3490559458732605,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190756440162659,0.4397059679031372,0.4208157062530517,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.672027587890625,0.239672839641571,1.104083776473999,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5199890136719,297.2487487792969,284.9070739746094,1.0,0.6973628401756287,0.4278927743434906,0.4278927743434906,1.0,1.0,-3.618176937103272,1.1807267665863037,2.437450170516968,0.3562142848968506,0.8726129531860352,0.8726129531860352,0.0,242.4333038330078,250.0,67736.6640625,0.0,4198.30517578125,1.0,278.2571105957031,282.7103271484375,296.8382568359375,301.2269897460937,293.1499938964844,293.1499938964844,278.54998779296875,38321.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389434456825256,1.0,0.0,0.0,3.634356021881104,3.634380340576172,8.813497061055386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.654296875,0.0,1533.1324462890625,1895.4371337890625,0.0,3762.83349609375,0.9037590026855468,1.0,0.0,3.0,1.0,0.0
