time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8623377084732056,0.5209036469459534,0.4721253514289856,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581896066665648,0.7026081085205078,0.6666558980941772,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8489763736724854,0.4970457851886749,0.3500465452671051,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8181060552597046,0.4402226209640503,0.4211693108081817,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710548996925354,0.2398448884487152,1.1046162843704224,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5190734863281,297.2499694824219,285.01959228515625,1.0,0.6984445452690125,0.4270267486572265,0.4270267486572265,1.0,1.0,-3.62056040763855,1.1791410446166992,2.4414193630218506,0.3538973331451416,0.9522727131843568,0.9522727131843568,0.0,243.99020385742188,250.0,66943.671875,0.0,4214.3115234375,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218505859375,293.1499938964844,293.1499938964844,278.54998779296875,34058.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334956407546996,1.0,0.0,0.0,3.683481216430664,3.683505296707153,9.053368899003544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.6015625,0.0,1556.0765380859375,1895.4371337890625,0.0,3713.140380859375,0.912989377975464,1.0,0.0,3.0,1.0,0.0
17934960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614681363105774,0.5208348035812378,0.4721080958843231,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576515555381776,0.7035928964614868,0.667606770992279,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491189479827881,0.4988032281398773,0.3512865602970123,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.817708432674408,0.4408628046512604,0.4217901229858398,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6706165075302124,0.2401140630245208,1.1058902740478516,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5194091796875,297.2528381347656,285.0042724609375,1.0,0.6996603012084961,0.426177442073822,0.426177442073822,1.0,1.0,-3.625452280044556,1.1784865856170654,2.4469656944274902,0.3520339727401733,0.9647245407104492,0.9647245407104492,0.0,245.1757049560547,253.0,67257.1796875,0.0,4234.74365234375,1.0,278.54302978515625,282.8324279785156,296.8109741210937,301.08990478515625,293.1499938964844,293.1499938964844,278.25,33419.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318905472755432,1.0,0.0,0.0,3.7475428581237793,3.7475674152374254,9.371011628900304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1513671875,0.0,1624.5947265625,1895.4371337890625,0.0,3698.4580078125,0.925269365310669,1.0,0.0,3.0,1.0,0.0
17935020,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8581403493881226,0.519259512424469,0.4711277782917022,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.954870104789734,0.7042118310928345,0.6686261296272278,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8480076789855957,0.5012611150741577,0.3532577157020569,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156445622444153,0.4412673413753509,0.422509104013443,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.668631911277771,0.2401398867368698,1.1072359085083008,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.511474609375,297.2462463378906,284.9059143066406,1.0,0.7018999457359314,0.4244788289070129,0.4244788289070129,1.0,1.0,-3.630364418029785,1.175394058227539,2.454970359802246,0.347857266664505,0.8750690817832947,0.8750690817832947,0.0,248.5338134765625,256.0,67936.78125,0.0,4268.75927734375,1.0,278.2572631835937,282.70611572265625,296.8581848144531,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38284.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390100240707396,1.0,0.0,0.0,3.64876651763916,3.648791074752808,8.883527584657713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.6767578125,0.0,1548.88037109375,1895.4371337890625,0.0,3763.439453125,0.9068429470062256,1.0,0.0,3.0,1.0,0.0
17935080,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8581403493881226,0.519259512424469,0.4711277782917022,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.954870104789734,0.7042118310928345,0.6686261296272278,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8480076789855957,0.5012611150741577,0.3532577157020569,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156445622444153,0.4412673413753509,0.422509104013443,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.668631911277771,0.2401398867368698,1.1072359085083008,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.511474609375,297.2462463378906,284.9059143066406,1.0,0.7018999457359314,0.4244788289070129,0.4244788289070129,1.0,1.0,-3.630364418029785,1.175394058227539,2.454970359802246,0.347857266664505,0.8750690817832947,0.8750690817832947,0.0,248.5338134765625,256.0,67936.78125,0.0,4268.75927734375,1.0,278.2572631835937,282.70611572265625,296.8581848144531,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38284.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390100240707396,1.0,0.0,0.0,3.64876651763916,3.648791074752808,8.883527584657713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.6767578125,0.0,1548.88037109375,1895.4371337890625,0.0,3763.439453125,0.9068429470062256,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558074831962585,0.5189884901046753,0.4706706404685974,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530624747276306,0.7059385180473328,0.6700345277786255,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477504253387451,0.5047089457511902,0.3555257618427276,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8143066167831421,0.4423825740814209,0.423442542552948,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672734022140503,0.2405555695295334,1.1089237928390503,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5109558105469,297.2504272460937,285.0048217773437,1.0,0.7041505575180054,0.4227802455425262,0.4227802455425262,1.0,1.0,-3.637380838394165,1.173032522201538,2.464348316192627,0.3437460064888,0.9683088064193726,0.9683088064193726,0.0,251.26904296875,259.0,67344.1953125,0.0,4304.7001953125,1.0,278.5431213378906,282.8258972167969,296.8318176269531,301.1217346191406,293.1499938964844,293.1499938964844,278.25,33450.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931922733783722,1.0,0.0,0.0,3.759774684906006,3.759799242019653,9.432284855392936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.8603515625,0.0,1639.1112060546875,1895.4371337890625,0.0,3698.75244140625,0.9280114769935608,1.0,0.0,3.0,1.0,0.0
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558074831962585,0.5189884901046753,0.4706706404685974,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530624747276306,0.7059385180473328,0.6700345277786255,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477504253387451,0.5047089457511902,0.3555257618427276,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8143066167831421,0.4423825740814209,0.423442542552948,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672734022140503,0.2405555695295334,1.1089237928390503,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5109558105469,297.2504272460937,285.0048217773437,1.0,0.7041505575180054,0.4227802455425262,0.4227802455425262,1.0,1.0,-3.637380838394165,1.173032522201538,2.464348316192627,0.3437460064888,0.9683088064193726,0.9683088064193726,0.0,251.26904296875,259.0,67344.1953125,0.0,4304.7001953125,1.0,278.5431213378906,282.8258972167969,296.8318176269531,301.1217346191406,293.1499938964844,293.1499938964844,278.25,33450.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931922733783722,1.0,0.0,0.0,3.759774684906006,3.759799242019653,9.432284855392936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.8603515625,0.0,1639.1112060546875,1895.4371337890625,0.0,3698.75244140625,0.9280114769935608,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526192307472229,0.5174033045768738,0.4696857631206512,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9502773284912108,0.7064468264579773,0.6709575057029724,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467294573783875,0.5072050094604492,0.3575276434421539,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122662901878357,0.4427356123924255,0.4241186380386352,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653549671173096,0.2405532002449035,1.1101527214050293,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5030212402344,297.24383544921875,284.9049987792969,1.0,0.7063445448875427,0.4211049377918243,0.4211049377918243,1.0,1.0,-3.642017126083374,1.1698375940322876,2.472179412841797,0.3396142125129699,0.8774957656860352,0.8774957656860352,0.0,254.62896728515625,262.0,68124.859375,0.0,4338.17236328125,1.0,278.25714111328125,282.70233154296875,296.8797607421875,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390067458152772,1.0,0.0,0.0,3.661639928817749,3.661664485931397,8.946322509473248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.63671875,0.0,1563.4652099609375,1895.4371337890625,0.0,3763.409423828125,0.9097195863723756,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526192307472229,0.5174033045768738,0.4696857631206512,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9502773284912108,0.7064468264579773,0.6709575057029724,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467294573783875,0.5072050094604492,0.3575276434421539,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122662901878357,0.4427356123924255,0.4241186380386352,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653549671173096,0.2405532002449035,1.1101527214050293,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5030212402344,297.24383544921875,284.9049987792969,1.0,0.7063445448875427,0.4211049377918243,0.4211049377918243,1.0,1.0,-3.642017126083374,1.1698375940322876,2.472179412841797,0.3396142125129699,0.8774957656860352,0.8774957656860352,0.0,254.62896728515625,262.0,68124.859375,0.0,4338.17236328125,1.0,278.25714111328125,282.70233154296875,296.8797607421875,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390067458152772,1.0,0.0,0.0,3.661639928817749,3.661664485931397,8.946322509473248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.63671875,0.0,1563.4652099609375,1895.4371337890625,0.0,3763.409423828125,0.9097195863723756,1.0,0.0,3.0,1.0,0.0
17935380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8503843545913696,0.5171275734901428,0.4692200422286987,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484599828720092,0.7080739736557007,0.6722663640975952,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465374112129211,0.5107088088989258,0.3598296344280243,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.81093430519104,0.4438053667545318,0.4250046908855438,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6640378832817078,0.2409446686506271,1.1117233037948608,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50274658203125,297.248046875,285.0054016113281,1.0,0.7085482478141785,0.4194296300411224,0.4194296300411224,1.0,1.0,-3.648746252059937,1.1673694849014282,2.4813766479492188,0.3355295956134796,0.9717902541160583,0.9717902541160583,0.0,257.3630676269531,265.0,67517.65625,0.0,4373.5556640625,1.0,278.543212890625,282.8237609863281,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318813681602478,1.0,0.0,0.0,3.771426200866699,3.771450996398926,9.490837555858888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.58203125,0.0,1652.986328125,1895.4371337890625,0.0,3698.3740234375,0.9306584596633912,1.0,0.0,3.0,1.0,0.0
17935440,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8503843545913696,0.5171275734901428,0.4692200422286987,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484599828720092,0.7080739736557007,0.6722663640975952,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465374112129211,0.5107088088989258,0.3598296344280243,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.81093430519104,0.4438053667545318,0.4250046908855438,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6640378832817078,0.2409446686506271,1.1117233037948608,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50274658203125,297.248046875,285.0054016113281,1.0,0.7085482478141785,0.4194296300411224,0.4194296300411224,1.0,1.0,-3.648746252059937,1.1673694849014282,2.4813766479492188,0.3355295956134796,0.9717902541160583,0.9717902541160583,0.0,257.3630676269531,265.0,67517.65625,0.0,4373.5556640625,1.0,278.543212890625,282.8237609863281,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318813681602478,1.0,0.0,0.0,3.771426200866699,3.771450996398926,9.490837555858888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.58203125,0.0,1652.986328125,1895.4371337890625,0.0,3698.3740234375,0.9306584596633912,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492045402526855,0.5164039731025696,0.4689600467681885,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474766254425048,0.7083693742752075,0.6729181408882141,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8463872671127319,0.5120382905006409,0.3609839677810669,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102307319641113,0.4440322518348694,0.4254767298698425,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633779406547546,0.240986481308937,1.112706422805786,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4994812011719,297.24566650390625,284.8772888183594,1.0,0.7097023129463196,0.4185919761657715,0.4185919761657715,1.0,1.0,-3.65236496925354,1.166202425956726,2.4861624240875244,0.3336635828018188,0.8843116760253906,0.8843116760253906,0.0,258.83270263671875,265.0,68550.3203125,0.0,4392.6123046875,1.0,278.2950439453125,282.67742919921875,296.9082336425781,301.3875427246094,293.1499938964844,293.1499938964844,278.25,37294.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374570250511168,1.0,0.0,0.0,3.7434871196746826,3.743512153625488,9.350739560431976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.4580078125,0.0,1649.621337890625,1895.4371337890625,0.0,3749.296875,0.9252060055732728,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473345637321472,0.5155356526374817,0.4682357311248779,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945684850215912,0.7084733843803406,0.6730964779853821,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8456076979637146,0.5132452845573425,0.361865222454071,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089091777801514,0.4441086649894714,0.4256396293640136,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621891856193542,0.2409170269966125,1.1128501892089844,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4950866699219,297.24151611328125,284.9048156738281,1.0,0.7106983065605164,0.4177819490432739,0.4177819490432739,1.0,1.0,-3.65313982963562,1.1641017198562622,2.4890382289886475,0.3314504325389862,0.8801830410957336,0.8801830410957336,0.0,260.7185363769531,253.0,68302.546875,0.0,4406.51708984375,1.0,278.2569580078125,282.6994323730469,296.90289306640625,301.3282775878906,293.1499938964844,293.1499938964844,278.54998779296875,38357.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389280080795288,1.0,0.0,0.0,3.6732234954833984,3.673248052597046,9.003014724839886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.818359375,0.0,1576.909423828125,1895.4371337890625,0.0,3762.69287109375,0.9124006628990172,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505160212516785,0.515274703502655,0.4675078392028808,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508299827575684,0.7100096344947815,0.6740331053733826,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8508065342903137,0.5168200135231018,0.364002376794815,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127730488777161,0.4451465606689453,0.4262100458145141,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652630567550659,0.2413008958101272,1.1130366325378418,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4951477050781,297.2459411621094,285.0043029785156,1.0,0.7087567448616028,0.4161619246006012,0.4161619246006012,1.0,1.0,-3.656867265701294,1.1606687307357788,2.4961984157562256,0.3271812498569488,0.9737225770950316,0.9737225770950316,0.0,256.3506164550781,241.0,67651.375,0.0,4389.494140625,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317277073860168,1.0,0.0,0.0,3.781586170196533,3.781611204147339,9.542040970700327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1923828125,0.0,1665.4862060546875,1895.4371337890625,0.0,3696.967529296875,0.9329862594604492,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505160212516785,0.515274703502655,0.4675078392028808,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508299827575684,0.7100096344947815,0.6740331053733826,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8508065342903137,0.5168200135231018,0.364002376794815,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127730488777161,0.4451465606689453,0.4262100458145141,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652630567550659,0.2413008958101272,1.1130366325378418,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4951477050781,297.2459411621094,285.0043029785156,1.0,0.7087567448616028,0.4161619246006012,0.4161619246006012,1.0,1.0,-3.656867265701294,1.1606687307357788,2.4961984157562256,0.3271812498569488,0.9737225770950316,0.9737225770950316,0.0,256.3506164550781,241.0,67651.375,0.0,4389.494140625,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317277073860168,1.0,0.0,0.0,3.781586170196533,3.781611204147339,9.542040970700327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1923828125,0.0,1665.4862060546875,1895.4371337890625,0.0,3696.967529296875,0.9329862594604492,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561583757400513,0.5137609839439392,0.4661753177642822,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589771628379822,0.7103467583656311,0.6743775010108948,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858635663986206,0.5194675326347351,0.3657927513122558,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189342021942139,0.4454659223556518,0.4264225959777832,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6705252528190613,0.2413264960050583,1.1123024225234983,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4879455566406,297.2401123046875,284.9021911621094,1.0,0.7049675583839417,0.4145418703556061,0.4145418703556061,1.0,1.0,-3.657216310501098,1.156011939048767,2.501204252243042,0.3226762413978576,0.8797925114631653,0.8797925114631653,0.0,248.6811981201172,229.0,68372.4921875,0.0,4342.56298828125,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385811686515808,1.0,0.0,0.0,3.679279804229736,3.679304599761963,9.032727916746808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.34375,0.0,1584.975341796875,1895.4371337890625,0.0,3759.535888671875,0.9137678742408752,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561583757400513,0.5137609839439392,0.4661753177642822,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589771628379822,0.7103467583656311,0.6743775010108948,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858635663986206,0.5194675326347351,0.3657927513122558,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189342021942139,0.4454659223556518,0.4264225959777832,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6705252528190613,0.2413264960050583,1.1123024225234983,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4879455566406,297.2401123046875,284.9021911621094,1.0,0.7049675583839417,0.4145418703556061,0.4145418703556061,1.0,1.0,-3.657216310501098,1.156011939048767,2.501204252243042,0.3226762413978576,0.8797925114631653,0.8797925114631653,0.0,248.6811981201172,229.0,68372.4921875,0.0,4342.56298828125,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385811686515808,1.0,0.0,0.0,3.679279804229736,3.679304599761963,9.032727916746808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.34375,0.0,1584.975341796875,1895.4371337890625,0.0,3759.535888671875,0.9137678742408752,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650094866752625,0.513621985912323,0.4653328359127044,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700703620910645,0.7118503451347351,0.6750438809394836,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697319626808167,0.5232112407684326,0.3678703904151916,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276410698890686,0.4465669393539428,0.4268150925636291,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782824993133545,0.2418189048767089,1.1118481159210205,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4894104003906,297.2456359863281,285.0033569335937,1.0,0.7002459764480591,0.4130432903766632,0.4130432903766632,1.0,1.0,-3.659419536590576,1.1523481607437134,2.507071256637573,0.3185084164142608,0.9733170866966248,0.9733170866966248,0.0,238.44337463378903,217.0,67689.6796875,0.0,4284.61669921875,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149963378906,293.1499938964844,293.1499938964844,278.25,33613.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311012625694276,1.0,0.0,0.0,3.784614086151123,3.7846388816833496,9.557327302900376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.318359375,0.0,1669.642333984375,1895.4371337890625,0.0,3691.231201171875,0.9337124228477478,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650094866752625,0.513621985912323,0.4653328359127044,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700703620910645,0.7118503451347351,0.6750438809394836,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697319626808167,0.5232112407684326,0.3678703904151916,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276410698890686,0.4465669393539428,0.4268150925636291,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782824993133545,0.2418189048767089,1.1118481159210205,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4894104003906,297.2456359863281,285.0033569335937,1.0,0.7002459764480591,0.4130432903766632,0.4130432903766632,1.0,1.0,-3.659419536590576,1.1523481607437134,2.507071256637573,0.3185084164142608,0.9733170866966248,0.9733170866966248,0.0,238.44337463378903,217.0,67689.6796875,0.0,4284.61669921875,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149963378906,293.1499938964844,293.1499938964844,278.25,33613.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311012625694276,1.0,0.0,0.0,3.784614086151123,3.7846388816833496,9.557327302900376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.318359375,0.0,1669.642333984375,1895.4371337890625,0.0,3691.231201171875,0.9337124228477478,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8747796416282654,0.5122169256210327,0.4639911949634552,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811425805091858,0.7121397852897644,0.6752364039421082,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819652199745178,0.5260046720504761,0.3696807324886322,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371613621711731,0.4469413161277771,0.4269669651985168,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6869352459907532,0.2419493347406387,1.11104416847229,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4835510253906,297.2407531738281,284.9024963378906,1.0,0.6950002908706665,0.4115447103977203,0.4115447103977203,1.0,1.0,-3.6594412326812735,1.1479003429412842,2.5115411281585693,0.3143208026885986,0.8800404071807861,0.8800404071807861,0.0,227.82733154296875,205.0,68408.8359375,0.0,4218.33984375,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377990961074828,1.0,0.0,0.0,3.6811347007751465,3.681159496307373,9.04183764305344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4091796875,0.0,1587.2313232421875,1895.4371337890625,0.0,3752.41357421875,0.9142051935195924,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8747796416282654,0.5122169256210327,0.4639911949634552,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811425805091858,0.7121397852897644,0.6752364039421082,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819652199745178,0.5260046720504761,0.3696807324886322,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371613621711731,0.4469413161277771,0.4269669651985168,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6869352459907532,0.2419493347406387,1.11104416847229,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4835510253906,297.2407531738281,284.9024963378906,1.0,0.6950002908706665,0.4115447103977203,0.4115447103977203,1.0,1.0,-3.6594412326812735,1.1479003429412842,2.5115411281585693,0.3143208026885986,0.8800404071807861,0.8800404071807861,0.0,227.82733154296875,205.0,68408.8359375,0.0,4218.33984375,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377990961074828,1.0,0.0,0.0,3.6811347007751465,3.681159496307373,9.04183764305344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4091796875,0.0,1587.2313232421875,1895.4371337890625,0.0,3752.41357421875,0.9142051935195924,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804331421852112,0.5121098756790161,0.4633606672286987,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868806004524232,0.7127718925476074,0.6752957105636597,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8888821005821228,0.5278719067573547,0.3706072568893432,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425692319869995,0.4474378526210785,0.4270089566707611,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6918070912361145,0.2421808987855911,1.1104737520217896,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4838562011719,297.2429504394531,285.0183410644531,1.0,0.6922109723091125,0.4107954204082489,0.4107954204082489,1.0,1.0,-3.659225225448608,1.14560067653656,2.513624429702759,0.3120520412921905,0.96101576089859,0.96101576089859,0.0,222.1945343017578,205.0,67540.8125,0.0,4182.57666015625,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.17633056640625,293.1499938964844,293.1499938964844,278.54998779296875,34279.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932113230228424,1.0,0.0,0.0,3.725794792175293,3.725819349288941,9.262562912226712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.162109375,0.0,1605.9969482421875,1895.4371337890625,0.0,3700.49609375,0.9226150512695312,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874287009239197,0.5121520161628723,0.4631637334823608,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932918548583984,0.7135871648788452,0.675788938999176,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8971071839332581,0.5298794507980347,0.3718065917491913,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491454720497131,0.4480787515640259,0.4273374676704407,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.697689414024353,0.2425228059291839,1.1106966733932495,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4856872558594,297.2468566894531,285.0041809082031,1.0,0.6895235180854797,0.4100819528102875,0.4100819528102875,1.0,1.0,-3.661685466766357,1.1443250179290771,2.5173604488372803,0.3102709650993347,0.974198579788208,0.974198579788208,0.0,216.0746612548828,193.0,67728.9453125,0.0,4150.91455078125,1.0,278.54345703125,282.82037353515625,296.927490234375,301.2433776855469,293.1499938964844,293.1499938964844,278.25,33596.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302697777748108,1.0,0.0,0.0,3.786397933959961,3.786422967910767,9.566340395394946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.3515625,0.0,1671.6256103515625,1895.4371337890625,0.0,3683.613525390625,0.9341437220573424,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8984988331794739,0.5107651352882385,0.4619000256061554,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141638398170471,0.6682079434394836,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111276865005492,0.5327336192131042,0.3737083673477173,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600819706916809,0.4484353363513946,0.4275355637073517,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7072412371635437,0.2426750510931015,1.110291838645935,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4804382324219,297.2430725097656,284.8970642089844,1.0,0.6833769083023071,0.4086549580097198,0.4086549580097198,1.0,1.0,-3.653484344482422,1.1371921300888062,2.516292095184326,0.305515855550766,0.8769809007644653,0.8769809007644653,0.0,206.06336975097656,181.0,68353.1484375,0.0,4066.15380859375,1.0,278.2569580078125,282.6928405761719,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38611.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368923306465148,1.0,0.0,0.0,3.6817195415496826,3.681744337081909,9.044710509442666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.00390625,0.0,1588.451171875,1895.4371337890625,0.0,3744.149658203125,0.9142873287200928,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8984988331794739,0.5107651352882385,0.4619000256061554,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141638398170471,0.6682079434394836,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111276865005492,0.5327336192131042,0.3737083673477173,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600819706916809,0.4484353363513946,0.4275355637073517,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7072412371635437,0.2426750510931015,1.110291838645935,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4804382324219,297.2430725097656,284.8970642089844,1.0,0.6833769083023071,0.4086549580097198,0.4086549580097198,1.0,1.0,-3.653484344482422,1.1371921300888062,2.516292095184326,0.305515855550766,0.8769809007644653,0.8769809007644653,0.0,206.06336975097656,181.0,68353.1484375,0.0,4066.15380859375,1.0,278.2569580078125,282.6928405761719,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38611.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368923306465148,1.0,0.0,0.0,3.6817195415496826,3.681744337081909,9.044710509442666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.00390625,0.0,1588.451171875,1895.4371337890625,0.0,3744.149658203125,0.9142873287200928,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9087688326835632,0.5105308890342712,0.4611203670501709,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187946438789368,0.6457970142364502,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9252138137817384,0.5365170240402222,0.3759186565876007,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701826930046082,0.449413001537323,0.427951455116272,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154584527015686,0.2431259900331497,1.1103075742721558,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4866943359375,297.2575378417969,284.9840393066406,1.0,0.6754857301712036,0.4072279930114746,0.4072279930114746,1.0,1.0,-3.6284029483795166,1.1242295503616333,2.5041732788085938,0.2984057068824768,0.953610062599182,0.953610062599182,0.0,197.00537109375,169.0,67191.625,0.0,3944.512939453125,1.0,278.5433349609375,282.8099975585937,296.950927734375,301.2440185546875,293.1499938964844,293.1499938964844,278.25,34218.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285470843315125,1.0,0.0,0.0,3.765539169311523,3.76556396484375,9.461230661145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.978515625,0.0,1651.79736328125,1895.4371337890625,0.0,3667.81640625,0.9297139644622804,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9087688326835632,0.5105308890342712,0.4611203670501709,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187946438789368,0.6457970142364502,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9252138137817384,0.5365170240402222,0.3759186565876007,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701826930046082,0.449413001537323,0.427951455116272,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154584527015686,0.2431259900331497,1.1103075742721558,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4866943359375,297.2575378417969,284.9840393066406,1.0,0.6754857301712036,0.4072279930114746,0.4072279930114746,1.0,1.0,-3.6284029483795166,1.1242295503616333,2.5041732788085938,0.2984057068824768,0.953610062599182,0.953610062599182,0.0,197.00537109375,169.0,67191.625,0.0,3944.512939453125,1.0,278.5433349609375,282.8099975585937,296.950927734375,301.2440185546875,293.1499938964844,293.1499938964844,278.25,34218.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285470843315125,1.0,0.0,0.0,3.765539169311523,3.76556396484375,9.461230661145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.978515625,0.0,1651.79736328125,1895.4371337890625,0.0,3667.81640625,0.9297139644622804,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9157521724700928,0.5097150206565857,0.4605684280395508,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221563458442688,0.6319773197174072,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9341726899147034,0.5381020903587341,0.3770969808101654,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766961693763733,0.4495827555656433,0.4281517565250397,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7204203605651855,0.2431908547878265,1.1102977991104126,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49090576171875,297.2655944824219,284.8593139648437,1.0,0.6706343293190002,0.4066067636013031,0.4066067636013031,1.0,1.0,-3.612767219543457,1.1169260740280151,2.4958410263061523,0.2947588264942169,0.8548387885093689,0.8548387885093689,0.0,191.5506591796875,169.0,67668.7734375,0.0,3870.39990234375,1.0,278.2862854003906,282.6714782714844,297.0047302246094,301.44091796875,293.1499938964844,293.1499938964844,278.25,39548.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333056807518004,1.0,0.0,0.0,3.686502456665039,3.6865274906158447,9.068226631825382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.630859375,0.0,1600.9727783203125,1895.4371337890625,0.0,3711.40380859375,0.9140269160270692,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9212632775306702,0.5090775489807129,0.4597831666469574,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251611948013306,0.621142566204071,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9410851001739502,0.5393452644348145,0.3778023421764374,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8818015456199646,0.4496660828590393,0.4280605018138885,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241878509521484,0.2432042807340622,1.1096283197402954,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4954833984375,297.2737731933594,284.89178466796875,1.0,0.6665765643119812,0.4061186909675598,0.4061186909675598,1.0,1.0,-3.5987236499786377,1.110608458518982,2.4881153106689453,0.2916741073131561,0.8550390601158142,0.8550390601158142,0.0,187.26190185546875,157.0,67166.1171875,0.0,3808.099853515625,1.0,278.2571105957031,282.7030334472656,296.9954833984375,301.3616638183594,293.1499938964844,293.1499938964844,278.54998779296875,39626.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329662322998048,1.0,0.0,0.0,3.609403133392334,3.6094274520874015,8.692887831784901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.65234375,0.0,1515.3017578125,1895.4371337890625,0.0,3708.2998046875,0.8992147445678711,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374296069145204,0.5089195370674133,0.4590359330177307,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343090772628784,0.5929781794548035,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593592286109924,0.5432465672492981,0.3800609409809112,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962116837501526,0.4506699442863464,0.4284520149230957,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346616983413696,0.2437608987092971,1.109757661819458,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5189514160156,297.3113098144531,284.9789428710937,1.0,0.65694659948349,0.405009388923645,0.405009388923645,1.0,1.0,-3.567286252975464,1.0964347124099731,2.470851421356201,0.2846693694591522,0.9262434244155884,0.9262434244155884,0.0,176.6497039794922,175.0,66019.90625,0.0,3664.12060546875,1.0,278.5419616699219,282.8238220214844,296.9720458984375,301.1865539550781,293.1499938964844,293.1499938964844,278.25,34630.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228662252426147,1.0,0.0,0.0,3.6840453147888175,3.684069395065308,9.056141152541386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.982421875,0.0,1561.032470703125,1895.4371337890625,0.0,3615.585693359375,0.9119234085083008,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374296069145204,0.5089195370674133,0.4590359330177307,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343090772628784,0.5929781794548035,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593592286109924,0.5432465672492981,0.3800609409809112,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962116837501526,0.4506699442863464,0.4284520149230957,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346616983413696,0.2437608987092971,1.109757661819458,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5189514160156,297.3113098144531,284.9789428710937,1.0,0.65694659948349,0.405009388923645,0.405009388923645,1.0,1.0,-3.567286252975464,1.0964347124099731,2.470851421356201,0.2846693694591522,0.9262434244155884,0.9262434244155884,0.0,176.6497039794922,175.0,66019.90625,0.0,3664.12060546875,1.0,278.5419616699219,282.8238220214844,296.9720458984375,301.1865539550781,293.1499938964844,293.1499938964844,278.25,34630.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228662252426147,1.0,0.0,0.0,3.6840453147888175,3.684069395065308,9.056141152541386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.982421875,0.0,1561.032470703125,1895.4371337890625,0.0,3615.585693359375,0.9119234085083008,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9402862191200256,0.5083391666412354,0.4587306380271911,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.738725483417511,0.5879033803939819,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9632728695869446,0.5448140501976013,0.3812659382820129,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8991050124168396,0.4509192705154419,0.4287882149219513,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7368143200874329,0.2439634501934051,1.1107120513916016,284.86968994140625,284.95001220703125,304.492919921875,294.0129089355469,299.52899169921875,297.3263854980469,284.8706970214844,1.0,0.6561819911003113,0.4044547379016876,0.4044547379016876,1.0,1.0,-3.563775062561035,1.0936062335968018,2.4701688289642334,0.2822428047657013,0.843217670917511,0.843217670917511,0.0,174.85955810546875,175.0,66636.609375,0.0,3644.555908203125,1.0,278.2977294921875,282.69830322265625,297.0267639160156,301.3919372558594,293.1499938964844,293.1499938964844,278.25,39221.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268470406532288,1.0,0.0,0.0,3.618276596069336,3.618300914764404,8.735681831240072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.123046875,0.0,1522.05419921875,1895.4371337890625,0.0,3652.20751953125,0.8983935713768005,1.0,0.0,3.0,1.0,0.0
