time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9390155076980592,0.5077739357948303,0.4581615328788757,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422242760658264,0.5892513990402222,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9634275436401368,0.5463958382606506,0.3823198974132538,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8985313773155212,0.4511322677135467,0.4289740025997162,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364568710327148,0.2441402226686477,1.111517310142517,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5368347167969,297.3359069824219,284.914794921875,1.0,0.6571459174156189,0.4041041433811188,0.4041041433811188,1.0,1.0,-3.567157030105591,1.0937063694000244,2.4734506607055664,0.2815248966217041,0.8535952568054199,0.8535952568054199,0.0,175.43768310546875,193.0,66472.671875,0.0,3656.492919921875,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38766.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269446730613708,1.0,0.0,0.0,3.546868085861206,3.546891689300537,8.394278552259493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7109375,0.0,1441.5457763671875,1895.4371337890625,0.0,3653.1044921875,0.8849853277206421,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.93133944272995,0.5078614354133606,0.4581426978111267,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473735213279724,0.6018686890602112,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9588459134101868,0.5505905151367188,0.3851715326309204,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928036093711853,0.4523376226425171,0.4300787448883056,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7324205636978149,0.2449314892292022,1.1153004169464111,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5509338378906,297.3502502441406,285.0172119140625,1.0,0.6633858680725098,0.4034029543399811,0.4034029543399811,1.0,1.0,-3.5915958881378174,1.1000691652297974,2.4915268421173096,0.2823697030544281,0.9537661671638488,0.9537661671638488,0.0,180.59751892089844,211.0,66332.6171875,0.0,3749.271240234375,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2310485839844,293.1499938964844,293.1499938964844,278.25,33025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193528294563292,1.0,0.0,0.0,3.678534746170044,3.678558588027954,9.029070042743116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5830078125,0.0,1542.7203369140625,1895.4371337890625,0.0,3583.1845703125,0.9097947478294371,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.93133944272995,0.5078614354133606,0.4581426978111267,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473735213279724,0.6018686890602112,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9588459134101868,0.5505905151367188,0.3851715326309204,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928036093711853,0.4523376226425171,0.4300787448883056,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7324205636978149,0.2449314892292022,1.1153004169464111,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5509338378906,297.3502502441406,285.0172119140625,1.0,0.6633858680725098,0.4034029543399811,0.4034029543399811,1.0,1.0,-3.5915958881378174,1.1000691652297974,2.4915268421173096,0.2823697030544281,0.9537661671638488,0.9537661671638488,0.0,180.59751892089844,211.0,66332.6171875,0.0,3749.271240234375,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2310485839844,293.1499938964844,293.1499938964844,278.25,33025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193528294563292,1.0,0.0,0.0,3.678534746170044,3.678558588027954,9.029070042743116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5830078125,0.0,1542.7203369140625,1895.4371337890625,0.0,3583.1845703125,0.9097947478294371,1.0,0.0,3.0,1.0,0.0
17936940,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9165313839912416,0.5066241025924683,0.4576395750045776,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7478867769241333,0.626562237739563,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9472506046295166,0.553700864315033,0.3877507746219635,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812441825866699,0.4527416229248047,0.4309952557086944,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240741848945618,0.2451916337013244,1.1187455654144287,284.9265441894531,284.95001220703125,304.5455322265625,294.0510559082031,299.5443725585937,297.33355712890625,284.92791748046875,1.0,0.6735705137252808,0.402701735496521,0.402701735496521,1.0,1.0,-3.629038572311402,1.110852837562561,2.518185615539551,0.2849680483341217,0.8833721280097961,0.8833721280097961,0.0,190.4903717041016,229.0,67790.4609375,0.0,3905.981201171875,1.0,278.2573547363281,282.7279357910156,297.0756530761719,301.4525451660156,293.1499938964844,293.1499938964844,278.54998779296875,37155.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277283549308776,1.0,0.0,0.0,3.622599840164185,3.622623682022095,8.756570082368853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.4755859375,0.0,1511.4749755859375,1895.4371337890625,0.0,3660.3017578125,0.900314450263977,1.0,0.0,3.0,1.0,0.0
17937000,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9165313839912416,0.5066241025924683,0.4576395750045776,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7478867769241333,0.626562237739563,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9472506046295166,0.553700864315033,0.3877507746219635,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812441825866699,0.4527416229248047,0.4309952557086944,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240741848945618,0.2451916337013244,1.1187455654144287,284.9265441894531,284.95001220703125,304.5455322265625,294.0510559082031,299.5443725585937,297.33355712890625,284.92791748046875,1.0,0.6735705137252808,0.402701735496521,0.402701735496521,1.0,1.0,-3.629038572311402,1.110852837562561,2.518185615539551,0.2849680483341217,0.8833721280097961,0.8833721280097961,0.0,190.4903717041016,229.0,67790.4609375,0.0,3905.981201171875,1.0,278.2573547363281,282.7279357910156,297.0756530761719,301.4525451660156,293.1499938964844,293.1499938964844,278.54998779296875,37155.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277283549308776,1.0,0.0,0.0,3.622599840164185,3.622623682022095,8.756570082368853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.4755859375,0.0,1511.4749755859375,1895.4371337890625,0.0,3660.3017578125,0.900314450263977,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9007525444030762,0.5065290927886963,0.4576624631881714,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460237145423889,0.6572688221931458,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9327694177627563,0.557754397392273,0.3906716108322143,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679212927818298,0.4537844359874725,0.4321852326393127,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138718962669373,0.2456671744585037,1.1223962306976318,285.0360412597656,284.95001220703125,304.5666809082031,294.0668029785156,299.5297241210937,297.3130187988281,285.0353698730469,1.0,0.6862026453018188,0.4009422957897186,0.4009422957897186,1.0,1.0,-3.675334453582764,1.121496081352234,2.55383849143982,0.2854208946228027,0.9984643459320068,0.9984643459320068,0.0,203.2565460205078,232.0,67848.0390625,0.0,4107.32763671875,1.0,278.5431213378906,282.8433532714844,297.0599975585937,301.3715515136719,293.1499938964844,293.1499938964844,278.25,32370.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231703281402588,1.0,0.0,0.0,3.772604942321777,3.772629499435425,9.496770303485392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.2763671875,0.0,1645.830078125,1895.4371337890625,0.0,3618.38671875,0.9302705526351928,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9007525444030762,0.5065290927886963,0.4576624631881714,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460237145423889,0.6572688221931458,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9327694177627563,0.557754397392273,0.3906716108322143,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679212927818298,0.4537844359874725,0.4321852326393127,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138718962669373,0.2456671744585037,1.1223962306976318,285.0360412597656,284.95001220703125,304.5666809082031,294.0668029785156,299.5297241210937,297.3130187988281,285.0353698730469,1.0,0.6862026453018188,0.4009422957897186,0.4009422957897186,1.0,1.0,-3.675334453582764,1.121496081352234,2.55383849143982,0.2854208946228027,0.9984643459320068,0.9984643459320068,0.0,203.2565460205078,232.0,67848.0390625,0.0,4107.32763671875,1.0,278.5431213378906,282.8433532714844,297.0599975585937,301.3715515136719,293.1499938964844,293.1499938964844,278.25,32370.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231703281402588,1.0,0.0,0.0,3.772604942321777,3.772629499435425,9.496770303485392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.2763671875,0.0,1645.830078125,1895.4371337890625,0.0,3618.38671875,0.9302705526351928,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8894537687301636,0.5049645900726318,0.4569467604160309,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412168383598328,0.6808100342750549,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9222987294197084,0.5605577826499939,0.3930978775024414,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.858328104019165,0.453908234834671,0.4329035878181457,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056943774223328,0.2455179989337921,1.1242080926895142,284.9144592285156,284.95001220703125,304.5878295898437,294.0827941894531,299.5016784667969,297.2752990722656,284.91552734375,1.0,0.6951979398727417,0.3991828560829162,0.3991828560829162,1.0,1.0,-3.708792209625244,1.127485275268555,2.581306934356689,0.2846017777919769,0.9094744920730592,0.9094744920730592,0.0,213.34068298339844,235.0,69377.71875,0.0,4261.21337890625,1.0,278.25689697265625,282.69189453125,297.1151428222656,301.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36899.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331744313240052,1.0,0.0,0.0,3.738226175308228,3.738251209259033,9.324475627181528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5302734375,0.0,1640.447021484375,1895.4371337890625,0.0,3710.203369140625,0.9257231950759888,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8894537687301636,0.5049645900726318,0.4569467604160309,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412168383598328,0.6808100342750549,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9222987294197084,0.5605577826499939,0.3930978775024414,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.858328104019165,0.453908234834671,0.4329035878181457,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056943774223328,0.2455179989337921,1.1242080926895142,284.9144592285156,284.95001220703125,304.5878295898437,294.0827941894531,299.5016784667969,297.2752990722656,284.91552734375,1.0,0.6951979398727417,0.3991828560829162,0.3991828560829162,1.0,1.0,-3.708792209625244,1.127485275268555,2.581306934356689,0.2846017777919769,0.9094744920730592,0.9094744920730592,0.0,213.34068298339844,235.0,69377.71875,0.0,4261.21337890625,1.0,278.25689697265625,282.69189453125,297.1151428222656,301.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36899.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331744313240052,1.0,0.0,0.0,3.738226175308228,3.738251209259033,9.324475627181528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5302734375,0.0,1640.447021484375,1895.4371337890625,0.0,3710.203369140625,0.9257231950759888,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8848310112953186,0.504253089427948,0.4563890993595123,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7386249899864197,0.6904084086418152,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9182800054550172,0.5619999170303345,0.3941646218299866,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8545035719871521,0.4539388418197632,0.4330500662326813,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7022232413291931,0.2453782856464386,1.1242326498031616,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,299.4895935058594,297.2597351074219,284.8999938964844,1.0,0.6987722516059875,0.3983031213283539,0.3983031213283539,1.0,1.0,-3.7211639881134033,1.1289676427841189,2.592196464538574,0.2835107147693634,0.8840148448944092,0.8840148448944092,0.0,217.4748992919922,235.0,69699.734375,0.0,4321.36572265625,1.0,278.1665954589844,282.6663818359375,297.1165771484375,301.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,37958.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935398280620575,1.0,0.0,0.0,3.700756311416626,3.700781106948853,9.138486234405718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.154296875,0.0,1605.231689453125,1895.4371337890625,0.0,3730.520751953125,0.9175155758857728,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806653618812561,0.5037062168121338,0.4559363424777984,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361655831336975,0.6975556015968323,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9147810339927672,0.5635778307914734,0.3952937722206116,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510751128196716,0.4540603458881378,0.4332400560379028,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.699051558971405,0.2452836632728576,1.1242952346801758,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.47979736328125,297.2484436035156,284.92724609375,1.0,0.7018299698829651,0.3973393738269806,0.3973393738269806,1.0,1.0,-3.730938196182251,1.1293020248413086,2.6016361713409424,0.2819380760192871,0.8899379968643188,0.8899379968643188,0.0,221.2855987548828,238.0,69697.375,0.0,4372.5693359375,1.0,278.1523742675781,282.6889343261719,297.1099853515625,301.6074523925781,293.1499938964844,293.1499938964844,278.45001220703125,37480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357275366783142,1.0,0.0,0.0,3.670380592346192,3.670405149459839,8.989085245048045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7685546875,0.0,1567.103759765625,1895.4371337890625,0.0,3733.525634765625,0.9112101197242736,1.0,0.0,3.0,1.0,0.0
17937420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8723742961883545,0.5035369396209717,0.4558744132518768,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.991933047771454,0.7338637709617615,0.695777177810669,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9077733755111694,0.5675467252731323,0.3981218934059143,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441418409347534,0.4549566805362701,0.4342138469219208,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6925905346870422,0.2455102801322937,1.1261658668518066,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4721374511719,297.2447509765625,285.0157775878906,1.0,0.7060468792915344,0.3954119086265564,0.3954119086265564,1.0,1.0,-3.735523462295532,1.12484872341156,2.6106746196746826,0.2768284678459167,0.987731158733368,0.987731158733368,0.0,229.008056640625,241.0,69178.234375,0.0,4434.65673828125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5061340332031,293.1499938964844,293.1499938964844,278.1499938964844,33107.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294080138206482,1.0,0.0,0.0,3.7960073947906494,3.796032428741455,9.614957434678215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6279296875,0.0,1679.2491455078125,1895.4371337890625,0.0,3675.713623046875,0.9359334707260132,1.0,0.0,3.0,1.0,0.0
17937480,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8723742961883545,0.5035369396209717,0.4558744132518768,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.991933047771454,0.7338637709617615,0.695777177810669,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9077733755111694,0.5675467252731323,0.3981218934059143,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441418409347534,0.4549566805362701,0.4342138469219208,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6925905346870422,0.2455102801322937,1.1261658668518066,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4721374511719,297.2447509765625,285.0157775878906,1.0,0.7060468792915344,0.3954119086265564,0.3954119086265564,1.0,1.0,-3.735523462295532,1.12484872341156,2.6106746196746826,0.2768284678459167,0.987731158733368,0.987731158733368,0.0,229.008056640625,241.0,69178.234375,0.0,4434.65673828125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5061340332031,293.1499938964844,293.1499938964844,278.1499938964844,33107.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294080138206482,1.0,0.0,0.0,3.7960073947906494,3.796032428741455,9.614957434678215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6279296875,0.0,1679.2491455078125,1895.4371337890625,0.0,3675.713623046875,0.9359334707260132,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657724261283875,0.5018905997276306,0.4549652636051178,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858421683311462,0.7319486141204834,0.6942906975746155,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9029715657234192,0.5702636241912842,0.4003976285457611,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389422297477722,0.4549608826637268,0.4346999824047088,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876736283302307,0.2452762722969055,1.1269261837005615,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46014404296875,297.2355041503906,284.9015197753906,1.0,0.7090000510215759,0.3934844434261322,0.3934844434261322,1.0,1.0,-3.736882448196411,1.11928129196167,2.617601156234741,0.2713209986686706,0.889091432094574,0.889091432094574,0.0,234.9346160888672,244.0,70021.0078125,0.0,4476.33837890625,1.0,278.1563720703125,282.6644897460937,297.1517028808594,301.69110107421875,293.1499938964844,293.1499938964844,278.45001220703125,38191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367430210113524,1.0,0.0,0.0,3.710813522338867,3.710838556289673,9.188223657474736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.1767578125,0.0,1618.558837890625,1895.4371337890625,0.0,3742.788330078125,0.920471489429474,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657724261283875,0.5018905997276306,0.4549652636051178,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858421683311462,0.7319486141204834,0.6942906975746155,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9029715657234192,0.5702636241912842,0.4003976285457611,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389422297477722,0.4549608826637268,0.4346999824047088,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876736283302307,0.2452762722969055,1.1269261837005615,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46014404296875,297.2355041503906,284.9015197753906,1.0,0.7090000510215759,0.3934844434261322,0.3934844434261322,1.0,1.0,-3.736882448196411,1.11928129196167,2.617601156234741,0.2713209986686706,0.889091432094574,0.889091432094574,0.0,234.9346160888672,244.0,70021.0078125,0.0,4476.33837890625,1.0,278.1563720703125,282.6644897460937,297.1517028808594,301.69110107421875,293.1499938964844,293.1499938964844,278.45001220703125,38191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367430210113524,1.0,0.0,0.0,3.710813522338867,3.710838556289673,9.188223657474736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.1767578125,0.0,1618.558837890625,1895.4371337890625,0.0,3742.788330078125,0.920471489429474,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8627740144729614,0.5016533732414246,0.4544838964939117,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.98302561044693,0.7318115234375,0.6938143968582153,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9012313485145568,0.5726880431175232,0.4019091129302978,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366469740867615,0.455408900976181,0.4349822402000427,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6854225993156433,0.2453588843345642,1.1271296739578247,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,299.4599304199219,297.2369384765625,285.0168762207031,1.0,0.710507869720459,0.392647236585617,0.392647236585617,1.0,1.0,-3.7381227016448975,1.1170190572738647,2.621103525161743,0.2687952220439911,0.9772050380706788,0.9772050380706788,0.0,237.7262725830078,244.0,69192.859375,0.0,4497.6796875,1.0,278.4229431152344,282.8000793457031,297.1138916015625,301.49908447265625,293.1499938964844,293.1499938964844,278.45001220703125,33652.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304238557815552,1.0,0.0,0.0,3.777455568313599,3.777480363845825,9.521207289253652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.7529296875,0.0,1661.47119140625,1895.4371337890625,0.0,3685.02587890625,0.932889997959137,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8617743849754333,0.5015681385993958,0.4544846713542938,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9820649027824402,0.7318666577339172,0.6939061284065247,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9009339809417723,0.5740839838981628,0.4029328227043152,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359389901161194,0.4557299315929413,0.4353298246860504,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6847051382064819,0.2454655319452285,1.1277655363082886,285.005615234375,284.95001220703125,304.67193603515625,294.14923095703125,299.4604797363281,297.2384948730469,285.0044860839844,1.0,0.7113929390907288,0.3921763300895691,0.3921763300895691,1.0,1.0,-3.74064826965332,1.1163884401321411,2.6242599487304688,0.2676663398742676,0.9838590025901794,0.9838590025901794,0.0,238.8869781494141,247.0,69335.515625,0.0,4512.20849609375,1.0,278.443603515625,282.79022216796875,297.1302185058594,301.5513916015625,293.1499938964844,293.1499938964844,278.1499938964844,33608.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296676516532898,1.0,0.0,0.0,3.8139941692352295,3.8140194416046143,9.706292303235386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.3740234375,0.0,1704.69189453125,1895.4371337890625,0.0,3678.094482421875,0.940351665019989,1.0,0.0,3.0,1.0,0.0
17937780,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8575863242149353,0.5000085830688477,0.4535476267337799,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781213402748108,0.730772078037262,0.6933487057685852,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898675799369812,0.5767866373062134,0.4051272571086883,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328645825386047,0.4557560682296753,0.4357334971427917,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.681709349155426,0.2452628165483474,1.1282329559326172,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4541015625,297.2320556640625,284.9006652832031,1.0,0.7134828567504883,0.390868216753006,0.390868216753006,1.0,1.0,-3.7425503730773926,1.1129063367843628,2.62964391708374,0.264102578163147,0.8884490132331848,0.8884490132331848,0.0,242.8170623779297,250.0,70121.109375,0.0,4542.71630859375,1.0,278.15631103515625,282.6626281738281,297.1824951171875,301.72833251953125,293.1499938964844,293.1499938964844,278.45001220703125,38426.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362459182739258,1.0,0.0,0.0,3.7174458503723145,3.71747088432312,9.221096775036132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.029296875,0.0,1627.99755859375,1895.4371337890625,0.0,3738.255126953125,0.9221802353858948,1.0,0.0,3.0,1.0,0.0
17937840,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8575863242149353,0.5000085830688477,0.4535476267337799,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781213402748108,0.730772078037262,0.6933487057685852,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898675799369812,0.5767866373062134,0.4051272571086883,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328645825386047,0.4557560682296753,0.4357334971427917,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.681709349155426,0.2452628165483474,1.1282329559326172,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4541015625,297.2320556640625,284.9006652832031,1.0,0.7134828567504883,0.390868216753006,0.390868216753006,1.0,1.0,-3.7425503730773926,1.1129063367843628,2.62964391708374,0.264102578163147,0.8884490132331848,0.8884490132331848,0.0,242.8170623779297,250.0,70121.109375,0.0,4542.71630859375,1.0,278.15631103515625,282.6626281738281,297.1824951171875,301.72833251953125,293.1499938964844,293.1499938964844,278.45001220703125,38426.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362459182739258,1.0,0.0,0.0,3.7174458503723145,3.71747088432312,9.221096775036132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.029296875,0.0,1627.99755859375,1895.4371337890625,0.0,3738.255126953125,0.9221802353858948,1.0,0.0,3.0,1.0,0.0
17937900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557671308517456,0.4998071789741516,0.4531109035015106,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.976354479789734,0.7307655811309814,0.6930791139602661,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8978148102760315,0.5786394476890564,0.406238853931427,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315305709838867,0.4560832679271698,0.4358987212181091,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803730726242065,0.2453193366527557,1.1282438039779663,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4540710449219,297.2333068847656,285.0182189941406,1.0,0.7144083380699158,0.3902141749858856,0.3902141749858856,1.0,1.0,-3.743241548538208,1.111082911491394,2.6321587562561035,0.2621262073516845,0.9702728390693665,0.9702728390693665,0.0,244.5380096435547,250.0,69227.796875,0.0,4555.70263671875,1.0,278.4036560058594,282.7977294921875,297.1448059082031,301.5200500488281,293.1499938964844,293.1499938964844,278.45001220703125,34334.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306657910346984,1.0,0.0,0.0,3.760122060775757,3.760146856307984,9.434028243049396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.009765625,0.0,1646.3302001953125,1895.4371337890625,0.0,3687.242431640625,0.9303063750267028,1.0,0.0,3.0,1.0,0.0
17937960,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8547860383987427,0.4997597336769104,0.453104555606842,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753822088241576,0.7309632897377014,0.6932759284973145,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8977985978126526,0.5806326866149902,0.4076434373855591,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308988809585571,0.4565623998641968,0.4363611042499542,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6797024011611938,0.2454905807971954,1.1290650367736816,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4554443359375,297.2362976074219,285.0057983398437,1.0,0.7154651880264282,0.3895794451236725,0.3895794451236725,1.0,1.0,-3.7467024326324463,1.1102333068847656,2.63646936416626,0.2605585157871246,0.9848495125770568,0.9848495125770568,0.0,245.7899932861328,253.0,69424.453125,0.0,4573.52880859375,1.0,278.4437255859375,282.79022216796875,297.1630859375,301.5897521972656,293.1499938964844,293.1499938964844,278.1499938964844,33650.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928874969482422,1.0,0.0,0.0,3.818999528884888,3.819024801254273,9.731784302857704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.3720703125,0.0,1711.04638671875,1895.4371337890625,0.0,3670.824462890625,0.941547989845276,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8512654304504395,0.4982388317584991,0.4521934986114502,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718805551528932,0.7299337387084961,0.6927991509437561,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8961570262908936,0.5833584070205688,0.4098444581031799,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283765316009521,0.4566007256507873,0.4367651045322418,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6772302389144897,0.2453077733516693,1.1295602321624756,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4495849609375,297.2305908203125,284.90142822265625,1.0,0.7173551917076111,0.3883100152015686,0.3883100152015686,1.0,1.0,-3.748774766921997,1.1069055795669556,2.641869068145752,0.2570843398571014,0.8898503184318542,0.8898503184318542,0.0,249.2566375732422,256.0,70220.3046875,0.0,4601.62939453125,1.0,278.1562805175781,282.6618957519531,297.2169189453125,301.7691650390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935353457927704,1.0,0.0,0.0,3.723283290863037,3.7233083248138414,9.250078960576502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3154296875,0.0,1634.6463623046875,1895.4371337890625,0.0,3730.111328125,0.923473060131073,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8512654304504395,0.4982388317584991,0.4521934986114502,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718805551528932,0.7299337387084961,0.6927991509437561,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8961570262908936,0.5833584070205688,0.4098444581031799,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283765316009521,0.4566007256507873,0.4367651045322418,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6772302389144897,0.2453077733516693,1.1295602321624756,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4495849609375,297.2305908203125,284.90142822265625,1.0,0.7173551917076111,0.3883100152015686,0.3883100152015686,1.0,1.0,-3.748774766921997,1.1069055795669556,2.641869068145752,0.2570843398571014,0.8898503184318542,0.8898503184318542,0.0,249.2566375732422,256.0,70220.3046875,0.0,4601.62939453125,1.0,278.1562805175781,282.6618957519531,297.2169189453125,301.7691650390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935353457927704,1.0,0.0,0.0,3.723283290863037,3.7233083248138414,9.250078960576502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3154296875,0.0,1634.6463623046875,1895.4371337890625,0.0,3730.111328125,0.923473060131073,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488057851791382,0.4980068206787109,0.4517621397972107,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9693220257759094,0.7301090955734253,0.6927180290222168,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955777287483215,0.5872279405593872,0.4123711585998535,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266780972480774,0.4574053585529327,0.4373855590820312,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754839420318604,0.2455405443906784,1.1303889751434326,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4510803222656,297.2351989746094,285.0066223144531,1.0,0.719232439994812,0.3870405554771423,0.3870405554771423,1.0,1.0,-3.7529311180114746,1.1042717695236206,2.648659467697144,0.2535445094108581,0.9869484305381776,0.9869484305381776,0.0,252.0166778564453,259.0,69521.75,0.0,4631.2001953125,1.0,278.4436950683594,282.7895812988281,297.1985778808594,301.6319274902344,293.1499938964844,293.1499938964844,278.1499938964844,33662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279749989509584,1.0,0.0,0.0,3.8248257637023926,3.824851036071777,9.761500905369758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.9931640625,0.0,1718.180419921875,1895.4371337890625,0.0,3662.566162109375,0.9428462982177734,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488057851791382,0.4980068206787109,0.4517621397972107,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9693220257759094,0.7301090955734253,0.6927180290222168,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955777287483215,0.5872279405593872,0.4123711585998535,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266780972480774,0.4574053585529327,0.4373855590820312,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754839420318604,0.2455405443906784,1.1303889751434326,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4510803222656,297.2351989746094,285.0066223144531,1.0,0.719232439994812,0.3870405554771423,0.3870405554771423,1.0,1.0,-3.7529311180114746,1.1042717695236206,2.648659467697144,0.2535445094108581,0.9869484305381776,0.9869484305381776,0.0,252.0166778564453,259.0,69521.75,0.0,4631.2001953125,1.0,278.4436950683594,282.7895812988281,297.1985778808594,301.6319274902344,293.1499938964844,293.1499938964844,278.1499938964844,33662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279749989509584,1.0,0.0,0.0,3.8248257637023926,3.824851036071777,9.761500905369758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.9931640625,0.0,1718.180419921875,1895.4371337890625,0.0,3662.566162109375,0.9428462982177734,1.0,0.0,3.0,1.0,0.0
17938260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.84553062915802,0.4964917004108429,0.450854480266571,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658519625663756,0.7290276885032654,0.6921955347061157,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941164612770081,0.5899472832679749,0.4145693778991699,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243221640586853,0.4574277102947235,0.4377742409706116,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731835603713989,0.2453503459692001,1.1308495998382568,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.44512939453125,297.2296447753906,284.901123046875,1.0,0.7210587859153748,0.3857784271240234,0.3857784271240234,1.0,1.0,-3.7548890113830566,1.1009061336517334,2.6539828777313232,0.2500205636024475,0.8914299011230469,0.8914299011230469,0.0,255.39361572265625,262.0,70327.0234375,0.0,4658.474609375,1.0,278.1562194824219,282.6601867675781,297.25274658203125,301.8122253417969,293.1499938964844,293.1499938964844,278.45001220703125,38398.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934444010257721,1.0,0.0,0.0,3.7303102016448975,3.730335474014282,9.285027431360504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.6533203125,0.0,1642.7083740234375,1895.4371337890625,0.0,3721.80712890625,0.9250232577323914,1.0,0.0,3.0,1.0,0.0
17938320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.84553062915802,0.4964917004108429,0.450854480266571,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658519625663756,0.7290276885032654,0.6921955347061157,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941164612770081,0.5899472832679749,0.4145693778991699,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243221640586853,0.4574277102947235,0.4377742409706116,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731835603713989,0.2453503459692001,1.1308495998382568,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.44512939453125,297.2296447753906,284.901123046875,1.0,0.7210587859153748,0.3857784271240234,0.3857784271240234,1.0,1.0,-3.7548890113830566,1.1009061336517334,2.6539828777313232,0.2500205636024475,0.8914299011230469,0.8914299011230469,0.0,255.39361572265625,262.0,70327.0234375,0.0,4658.474609375,1.0,278.1562194824219,282.6601867675781,297.25274658203125,301.8122253417969,293.1499938964844,293.1499938964844,278.45001220703125,38398.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934444010257721,1.0,0.0,0.0,3.7303102016448975,3.730335474014282,9.285027431360504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.6533203125,0.0,1642.7083740234375,1895.4371337890625,0.0,3721.80712890625,0.9250232577323914,1.0,0.0,3.0,1.0,0.0
17938380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432201147079468,0.4962645769119262,0.4504245519638061,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632872939109802,0.7291444540023804,0.6920577883720398,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936316967010498,0.5938206911087036,0.4170946776866913,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227131962776184,0.4582177400588989,0.4383778870105743,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6715340614318848,0.2455721944570541,1.131622076034546,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44647216796875,297.2343444824219,285.00701904296875,1.0,0.7228899598121643,0.3845162987709045,0.3845162987709045,1.0,1.0,-3.7588894367218018,1.098218321800232,2.6606709957122803,0.2464180737733841,0.9890345931053162,0.9890345931053162,0.0,258.1126403808594,265.0,69619.2578125,0.0,4687.44091796875,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747741699219,293.1499938964844,293.1499938964844,278.1499938964844,33674.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270609617233276,1.0,0.0,0.0,3.83104944229126,3.831074714660645,9.793294566406985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.2587890625,0.0,1725.8140869140625,1895.4371337890625,0.0,3654.172607421875,0.9442629814147948,1.0,0.0,3.0,1.0,0.0
17938440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432201147079468,0.4962645769119262,0.4504245519638061,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632872939109802,0.7291444540023804,0.6920577883720398,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936316967010498,0.5938206911087036,0.4170946776866913,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227131962776184,0.4582177400588989,0.4383778870105743,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6715340614318848,0.2455721944570541,1.131622076034546,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44647216796875,297.2343444824219,285.00701904296875,1.0,0.7228899598121643,0.3845162987709045,0.3845162987709045,1.0,1.0,-3.7588894367218018,1.098218321800232,2.6606709957122803,0.2464180737733841,0.9890345931053162,0.9890345931053162,0.0,258.1126403808594,265.0,69619.2578125,0.0,4687.44091796875,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747741699219,293.1499938964844,293.1499938964844,278.1499938964844,33674.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270609617233276,1.0,0.0,0.0,3.83104944229126,3.831074714660645,9.793294566406985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.2587890625,0.0,1725.8140869140625,1895.4371337890625,0.0,3654.172607421875,0.9442629814147948,1.0,0.0,3.0,1.0,0.0
17938500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8420299887657166,0.4955929815769195,0.4502036869525909,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619573950767516,0.7286849617958069,0.6920188069343567,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8933377861976624,0.595249354839325,0.4183523058891296,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218988180160522,0.4583033323287964,0.4387260675430298,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.670731246471405,0.2455321848392486,1.132259964942932,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.444091796875,297.23248291015625,284.8766784667969,1.0,0.723868727684021,0.3838852047920227,0.3838852047920227,1.0,1.0,-3.7612850666046143,1.0969913005828855,2.6642937660217285,0.2448033541440963,0.9004560112953186,0.9004560112953186,0.0,259.5641784667969,265.0,70698.1875,0.0,4703.658203125,1.0,278.1937561035156,282.6396789550781,297.2909240722656,301.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,37182.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322816729545592,1.0,0.0,0.0,3.806079864501953,3.806105613708496,9.666050573287066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.4501953125,0.0,1723.070556640625,1895.4371337890625,0.0,3702.037109375,0.9393073916435242,1.0,0.0,3.0,1.0,0.0
17938560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401098847389221,0.4947589039802551,0.4495242834091186,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597890973091124,0.7280045747756958,0.6914801001548767,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8922677040100098,0.5965269207954407,0.4192862212657928,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204450011253357,0.458224356174469,0.4387518465518951,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6693386435508728,0.2453693896532058,1.1320265531539917,284.8995056152344,284.95001220703125,304.81256103515625,294.2738037109375,299.4403991699219,297.2288818359375,284.90093994140625,1.0,0.7246798872947693,0.3832803070545196,0.3832803070545196,1.0,1.0,-3.760696411132813,1.0948607921600342,2.6658356189727783,0.242890790104866,0.8931189775466919,0.8931189775466919,0.0,261.4682006835937,268.0,70431.0390625,0.0,4714.2138671875,1.0,278.156494140625,282.65875244140625,297.2890930175781,301.8557434082031,293.1499938964844,293.1499938964844,278.45001220703125,38362.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334827661514282,1.0,0.0,0.0,3.737208366394043,3.737233638763428,9.319398941443068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.4111328125,0.0,1650.4703369140625,1895.4371337890625,0.0,3713.022705078125,0.9266090989112854,1.0,0.0,3.0,1.0,0.0
