time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837909996509552,0.4945368766784668,0.449099451303482,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571976661682128,0.7280611395835876,0.691286563873291,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891838788986206,0.6003953814506531,0.4218063354492187,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8188890218734741,0.459000825881958,0.4393421113491058,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677579879760742,0.245578646659851,1.1327420473098757,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4418334960937,297.2336120605469,285.00732421875,1.0,0.7264798283576965,0.3820704817771911,0.3820704817771911,1.0,1.0,-3.764544725418091,1.092266082763672,2.672278642654419,0.2393676936626434,0.9910702109336852,0.9910702109336852,0.0,264.17724609375,271.0,69715.421875,0.0,4742.775390625,1.0,278.4437866210937,282.7877502441406,297.27166748046875,301.71832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261123538017272,1.0,0.0,0.0,3.837172746658325,3.837198257446289,9.824624385146308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.599609375,0.0,1733.361083984375,1895.4371337890625,0.0,3645.45654296875,0.9456578493118286,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837909996509552,0.4945368766784668,0.449099451303482,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571976661682128,0.7280611395835876,0.691286563873291,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891838788986206,0.6003953814506531,0.4218063354492187,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8188890218734741,0.459000825881958,0.4393421113491058,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677579879760742,0.245578646659851,1.1327420473098757,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4418334960937,297.2336120605469,285.00732421875,1.0,0.7264798283576965,0.3820704817771911,0.3820704817771911,1.0,1.0,-3.764544725418091,1.092266082763672,2.672278642654419,0.2393676936626434,0.9910702109336852,0.9910702109336852,0.0,264.17724609375,271.0,69715.421875,0.0,4742.775390625,1.0,278.4437866210937,282.7877502441406,297.27166748046875,301.71832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261123538017272,1.0,0.0,0.0,3.837172746658325,3.837198257446289,9.824624385146308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.599609375,0.0,1733.361083984375,1895.4371337890625,0.0,3645.45654296875,0.9456578493118286,1.0,0.0,3.0,1.0,0.0
17938740,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349320888519287,0.4930360615253448,0.4482069015502929,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536689519882202,0.7268592715263367,0.6906548142433167,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905447125434875,0.6030762791633606,0.4239857494831085,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166782259941101,0.4589905738830566,0.4397035837173462,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656504273414612,0.245361790060997,1.1330937147140503,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4355773925781,297.2281188964844,284.9001159667969,1.0,0.728241503238678,0.3808606564998626,0.3808606564998626,1.0,1.0,-3.766202926635742,1.0889300107955933,2.6772730350494385,0.2358470857143402,0.8943110704421997,0.8943110704421997,0.0,267.5290832519531,274.0,70533.3125,0.0,4769.1572265625,1.0,278.1561279296875,282.6567077636719,297.326416015625,301.9000244140625,293.1499938964844,293.1499938964844,278.45001220703125,38394.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932539403438568,1.0,0.0,0.0,3.743993997573853,3.744019269943237,9.353271934742224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.021484375,0.0,1658.6544189453125,1895.4371337890625,0.0,3704.395263671875,0.9280604124069214,1.0,0.0,3.0,1.0,0.0
17938800,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349320888519287,0.4930360615253448,0.4482069015502929,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536689519882202,0.7268592715263367,0.6906548142433167,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905447125434875,0.6030762791633606,0.4239857494831085,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166782259941101,0.4589905738830566,0.4397035837173462,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656504273414612,0.245361790060997,1.1330937147140503,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4355773925781,297.2281188964844,284.9001159667969,1.0,0.728241503238678,0.3808606564998626,0.3808606564998626,1.0,1.0,-3.766202926635742,1.0889300107955933,2.6772730350494385,0.2358470857143402,0.8943110704421997,0.8943110704421997,0.0,267.5290832519531,274.0,70533.3125,0.0,4769.1572265625,1.0,278.1561279296875,282.6567077636719,297.326416015625,301.9000244140625,293.1499938964844,293.1499938964844,278.45001220703125,38394.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932539403438568,1.0,0.0,0.0,3.743993997573853,3.744019269943237,9.353271934742224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.021484375,0.0,1658.6544189453125,1895.4371337890625,0.0,3704.395263671875,0.9280604124069214,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332040309906006,0.492875188589096,0.4477683007717132,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515403509140016,0.7268350124359131,0.6903263330459595,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8900448083877563,0.6058496832847595,0.4256961345672607,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153944611549377,0.4595148861408233,0.4400175809860229,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6643808484077454,0.2454774379730224,1.1332775354385376,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4364929199219,297.2313842773437,285.01690673828125,1.0,0.7294613718986511,0.3800328969955444,0.3800328969955444,1.0,1.0,-3.767925500869751,1.0868396759033203,2.6810858249664307,0.2332519441843032,0.9873458743095398,0.9873458743095398,0.0,269.60211181640625,274.0,69697.765625,0.0,4787.533203125,1.0,278.43072509765625,282.79473876953125,297.2944641113281,301.720703125,293.1499938964844,293.1499938964844,278.45001220703125,33683.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92562073469162,1.0,0.0,0.0,3.817247152328491,3.817272424697876,9.722856475491426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.45703125,0.0,1709.1982421875,1895.4371337890625,0.0,3640.9365234375,0.9415557980537416,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328229784965515,0.492823988199234,0.4477871358394623,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510538578033448,0.7268603444099426,0.6904051899909973,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8901562690734863,0.606936514377594,0.4264952838420868,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151569366455078,0.4597564339637756,0.4402803182601928,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6641286611557007,0.2455591410398483,1.1337473392486572,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.43707275390625,297.23291015625,285.0077209472656,1.0,0.7300124168395996,0.3797109723091125,0.3797109723091125,1.0,1.0,-3.769886255264282,1.0864464044570925,2.6834397315979004,0.2324238717555999,0.9930015802383424,0.9930015802383424,0.0,270.2351989746094,277.0,69809.8984375,0.0,4797.3134765625,1.0,278.4438171386719,282.7870788574219,297.30926513671875,301.7623291015625,293.1499938964844,293.1499938964844,278.1499938964844,33703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925122857093811,1.0,0.0,0.0,3.842987537384033,3.843013048171997,9.85442284218152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8193359375,0.0,1740.568115234375,1895.4371337890625,0.0,3636.358154296875,0.94698566198349,1.0,0.0,3.0,1.0,0.0
17938980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299619555473328,0.4913338720798492,0.4469058811664581,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.947515606880188,0.7256039381027222,0.6897242069244385,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889271020889282,0.6095905303955078,0.4286602735519409,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.812990128993988,0.4597338140010834,0.4406322240829468,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6621072292327881,0.2453306764364242,1.134052038192749,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4308776855469,297.2273864746094,284.8997802734375,1.0,0.7317482829093933,0.3785612881183624,0.3785612881183624,1.0,1.0,-3.771413326263428,1.0832427740097046,2.6881706714630127,0.2290353924036026,0.8957849740982056,0.8957849740982056,0.0,273.5828552246094,280.0,70637.171875,0.0,4823.3447265625,1.0,278.1560974121094,282.6553039550781,297.36474609375,301.9452819824219,293.1499938964844,293.1499938964844,278.45001220703125,38387.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315043687820436,1.0,0.0,0.0,3.750619173049927,3.75064468383789,9.386403689859436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.7802734375,0.0,1666.374267578125,1895.4371337890625,0.0,3694.92236328125,0.9295288920402528,1.0,0.0,3.0,1.0,0.0
17939040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299619555473328,0.4913338720798492,0.4469058811664581,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.947515606880188,0.7256039381027222,0.6897242069244385,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889271020889282,0.6095905303955078,0.4286602735519409,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.812990128993988,0.4597338140010834,0.4406322240829468,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6621072292327881,0.2453306764364242,1.134052038192749,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4308776855469,297.2273864746094,284.8997802734375,1.0,0.7317482829093933,0.3785612881183624,0.3785612881183624,1.0,1.0,-3.771413326263428,1.0832427740097046,2.6881706714630127,0.2290353924036026,0.8957849740982056,0.8957849740982056,0.0,273.5828552246094,280.0,70637.171875,0.0,4823.3447265625,1.0,278.1560974121094,282.6553039550781,297.36474609375,301.9452819824219,293.1499938964844,293.1499938964844,278.45001220703125,38387.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315043687820436,1.0,0.0,0.0,3.750619173049927,3.75064468383789,9.386403689859436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.7802734375,0.0,1666.374267578125,1895.4371337890625,0.0,3694.92236328125,0.9295288920402528,1.0,0.0,3.0,1.0,0.0
17939100,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286128640174866,0.4911490678787231,0.4464803338050842,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9458025693893432,0.7254745960235596,0.6893413066864014,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883963823318481,0.6114383935928345,0.4297510683536529,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119399547576904,0.4600312709808349,0.4407610893249511,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6611090898513794,0.2453645318746566,1.133938550949097,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4307861328125,297.2289123535156,285.01934814453125,1.0,0.7325437664985657,0.3779864609241485,0.3779864609241485,1.0,1.0,-3.7717630863189697,1.0815117359161377,2.690251350402832,0.227130651473999,0.9788820743560792,0.9788820743560792,0.0,275.1515808105469,280.0,69713.4765625,0.0,4834.50146484375,1.0,278.4043884277344,282.7928161621094,297.32867431640625,301.73687744140625,293.1499938964844,293.1499938964844,278.45001220703125,34409.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258915781974792,1.0,0.0,0.0,3.791133403778076,3.791158437728882,9.590282843419118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.779296875,0.0,1683.5654296875,1895.4371337890625,0.0,3643.4267578125,0.937297821044922,1.0,0.0,3.0,1.0,0.0
17939160,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279258608818054,0.4911288022994995,0.4464896321296692,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448866248130798,0.7255493402481079,0.6894197463989258,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.888569176197052,0.6134342551231384,0.4311539828777313,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114899396896362,0.4604888260364532,0.4411964118480682,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6606405973434448,0.2455166131258011,1.1346501111984253,285.0094299316406,284.95001220703125,304.9030456542969,294.36944580078125,299.43212890625,297.2321472167969,285.0083312988281,1.0,0.7334928512573242,0.3774282336235046,0.3774282336235046,1.0,1.0,-3.7749335765838623,1.0807420015335083,2.694191694259644,0.2256112396717071,0.9951224327087402,0.9951224327087402,0.0,276.291015625,283.0,69905.9453125,0.0,4851.12548828125,1.0,278.4439697265625,282.7867736816406,297.3482666015625,301.8077087402344,293.1499938964844,293.1499938964844,278.1499938964844,33700.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240606427192688,1.0,0.0,0.0,3.848742961883545,3.848768472671509,9.883962093226728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.1826171875,0.0,1747.583984375,1895.4371337890625,0.0,3626.58447265625,0.948310911655426,1.0,0.0,3.0,1.0,0.0
17939220,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251628875732422,0.4896492660045624,0.4456212818622589,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413610100746156,0.7242406606674194,0.6886931657791138,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8874000906944275,0.6160563230514526,0.4333021640777588,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093528151512146,0.4604544341564178,0.4415402412414551,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.658703088760376,0.2452773749828338,1.134913206100464,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4256896972656,297.22662353515625,284.8993835449219,1.0,0.7352045178413391,0.3763118088245392,0.3763118088245392,1.0,1.0,-3.776341676712036,1.0775903463363647,2.698751211166382,0.2222887724637985,0.8972665667533875,0.8972665667533875,0.0,279.6340026855469,286.0,70742.4921875,0.0,4876.83203125,1.0,278.1560363769531,282.65399169921875,297.40460205078125,301.9922790527344,293.1499938964844,293.1499938964844,278.45001220703125,38378.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304240345954896,1.0,0.0,0.0,3.757240533828736,3.757266044616699,9.419574098501472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.1611328125,0.0,1674.105712890625,1895.4371337890625,0.0,3685.027587890625,0.9309943914413452,1.0,0.0,3.0,1.0,0.0
17939280,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251628875732422,0.4896492660045624,0.4456212818622589,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413610100746156,0.7242406606674194,0.6886931657791138,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8874000906944275,0.6160563230514526,0.4333021640777588,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093528151512146,0.4604544341564178,0.4415402412414551,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.658703088760376,0.2452773749828338,1.134913206100464,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4256896972656,297.22662353515625,284.8993835449219,1.0,0.7352045178413391,0.3763118088245392,0.3763118088245392,1.0,1.0,-3.776341676712036,1.0775903463363647,2.698751211166382,0.2222887724637985,0.8972665667533875,0.8972665667533875,0.0,279.6340026855469,286.0,70742.4921875,0.0,4876.83203125,1.0,278.1560363769531,282.65399169921875,297.40460205078125,301.9922790527344,293.1499938964844,293.1499938964844,278.45001220703125,38378.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304240345954896,1.0,0.0,0.0,3.757240533828736,3.757266044616699,9.419574098501472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.1611328125,0.0,1674.105712890625,1895.4371337890625,0.0,3685.027587890625,0.9309943914413452,1.0,0.0,3.0,1.0,0.0
17939340,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8231924772262573,0.489453375339508,0.4452139735221863,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387435913085938,0.7241351008415222,0.6883412599563599,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8870766162872314,0.6198809742927551,0.4357807040214538,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078698515892029,0.4612003862857818,0.4420953094959259,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657295286655426,0.2454535812139511,1.1354658603668213,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4266052246094,297.2314147949219,285.00848388671875,1.0,0.736924409866333,0.3751953840255737,0.3751953840255737,1.0,1.0,-3.779731750488281,1.075085163116455,2.704646587371826,0.2188791334629058,0.9969976544380188,0.9969976544380188,0.0,282.3384704589844,289.0,70004.7734375,0.0,4904.2890625,1.0,278.44390869140625,282.7860717773437,297.388916015625,301.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,33728.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229860305786132,1.0,0.0,0.0,3.854639053344727,3.8546648025512695,9.914269867294934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.66796875,0.0,1755.0330810546875,1895.4371337890625,0.0,3616.689453125,0.9496414065361024,1.0,0.0,3.0,1.0,0.0
17939400,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8231924772262573,0.489453375339508,0.4452139735221863,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387435913085938,0.7241351008415222,0.6883412599563599,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8870766162872314,0.6198809742927551,0.4357807040214538,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078698515892029,0.4612003862857818,0.4420953094959259,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657295286655426,0.2454535812139511,1.1354658603668213,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4266052246094,297.2314147949219,285.00848388671875,1.0,0.736924409866333,0.3751953840255737,0.3751953840255737,1.0,1.0,-3.779731750488281,1.075085163116455,2.704646587371826,0.2188791334629058,0.9969976544380188,0.9969976544380188,0.0,282.3384704589844,289.0,70004.7734375,0.0,4904.2890625,1.0,278.44390869140625,282.7860717773437,297.388916015625,301.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,33728.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229860305786132,1.0,0.0,0.0,3.854639053344727,3.8546648025512695,9.914269867294934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.66796875,0.0,1755.0330810546875,1895.4371337890625,0.0,3616.689453125,0.9496414065361024,1.0,0.0,3.0,1.0,0.0
17939460,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8204947113990784,0.4879805147647857,0.4443516731262207,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352399706840516,0.7227728962898254,0.6875649690628052,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859504461288452,0.6224635243415833,0.4379043579101562,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057374954223633,0.4611517488956451,0.4424272775650024,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6554308533668518,0.2452029138803482,1.135682463645935,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4197082519531,297.22576904296875,284.8988647460937,1.0,0.7386114597320557,0.3740944266319275,0.3740944266319275,1.0,1.0,-3.780987501144409,1.071916937828064,2.709070444107056,0.2155689448118209,0.8986444473266602,0.8986444473266602,0.0,285.6844482421875,292.0,70846.5,0.0,4929.61669921875,1.0,278.156005859375,282.6528015136719,297.4453430175781,302.04022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38378.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293338060379028,1.0,0.0,0.0,3.7637085914611816,3.7637341022491455,9.452033964407748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6259765625,0.0,1681.7408447265625,1895.4371337890625,0.0,3675.033447265625,0.932433009147644,1.0,0.0,3.0,1.0,0.0
17939520,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8204947113990784,0.4879805147647857,0.4443516731262207,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352399706840516,0.7227728962898254,0.6875649690628052,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859504461288452,0.6224635243415833,0.4379043579101562,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057374954223633,0.4611517488956451,0.4424272775650024,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6554308533668518,0.2452029138803482,1.135682463645935,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4197082519531,297.22576904296875,284.8988647460937,1.0,0.7386114597320557,0.3740944266319275,0.3740944266319275,1.0,1.0,-3.780987501144409,1.071916937828064,2.709070444107056,0.2155689448118209,0.8986444473266602,0.8986444473266602,0.0,285.6844482421875,292.0,70846.5,0.0,4929.61669921875,1.0,278.156005859375,282.6528015136719,297.4453430175781,302.04022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38378.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293338060379028,1.0,0.0,0.0,3.7637085914611816,3.7637341022491455,9.452033964407748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6259765625,0.0,1681.7408447265625,1895.4371337890625,0.0,3675.033447265625,0.932433009147644,1.0,0.0,3.0,1.0,0.0
17939580,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185674548149109,0.4877916872501373,0.4439494907855987,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932644546031952,0.72261643409729,0.6871639490127563,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856512308120728,0.6262634992599487,0.4403624236583709,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042631149291992,0.4618869423866272,0.4429706633090973,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540752649307251,0.2453690767288208,1.1361868381500244,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.420166015625,297.2305603027344,285.0087280273437,1.0,0.7403062582015991,0.3729934394359588,0.3729934394359588,1.0,1.0,-3.7842276096344,1.0693949460983276,2.7148327827453613,0.2121720165014267,0.9988121390342712,0.9988121390342712,0.0,288.3891296386719,295.0,70099.7265625,0.0,4956.7099609375,1.0,278.4439392089844,282.7857666015625,297.4298095703125,301.9028625488281,293.1499938964844,293.1499938964844,278.1499938964844,33745.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218997955322266,1.0,0.0,0.0,3.86017656326294,3.8602020740509033,9.942774568116874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.0791015625,0.0,1761.974853515625,1895.4371337890625,0.0,3606.680419921875,0.9509067535400392,1.0,0.0,3.0,1.0,0.0
17939640,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185674548149109,0.4877916872501373,0.4439494907855987,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932644546031952,0.72261643409729,0.6871639490127563,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856512308120728,0.6262634992599487,0.4403624236583709,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042631149291992,0.4618869423866272,0.4429706633090973,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540752649307251,0.2453690767288208,1.1361868381500244,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.420166015625,297.2305603027344,285.0087280273437,1.0,0.7403062582015991,0.3729934394359588,0.3729934394359588,1.0,1.0,-3.7842276096344,1.0693949460983276,2.7148327827453613,0.2121720165014267,0.9988121390342712,0.9988121390342712,0.0,288.3891296386719,295.0,70099.7265625,0.0,4956.7099609375,1.0,278.4439392089844,282.7857666015625,297.4298095703125,301.9028625488281,293.1499938964844,293.1499938964844,278.1499938964844,33745.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218997955322266,1.0,0.0,0.0,3.86017656326294,3.8602020740509033,9.942774568116874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.0791015625,0.0,1761.974853515625,1895.4371337890625,0.0,3606.680419921875,0.9509067535400392,1.0,0.0,3.0,1.0,0.0
17939700,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8175785541534424,0.4871504604816437,0.4437547624111175,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.93133145570755,0.7220291495323181,0.6870059370994568,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8854641318321228,0.6276220083236694,0.4415869116783142,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035322427749634,0.4619452953338623,0.4432973861694336,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6534325480461121,0.2453041076660156,1.1367192268371582,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4172058105469,297.2286682128906,284.8765869140625,1.0,0.7412221431732178,0.3724429607391357,0.3724429607391357,1.0,1.0,-3.7863190174102783,1.068273663520813,2.718045234680176,0.2106787860393524,0.9095646739006042,0.9095646739006042,0.0,289.8286437988281,295.0,71211.1953125,0.0,4972.2138671875,1.0,278.193115234375,282.6349182128906,297.4867553710937,302.1430969238281,293.1499938964844,293.1499938964844,278.1499938964844,37079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270501136779784,1.0,0.0,0.0,3.837670564651489,3.8376965522766113,9.827174380916404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.8330078125,0.0,1760.6463623046875,1895.4371337890625,0.0,3654.0732421875,0.9464084506034852,1.0,0.0,3.0,1.0,0.0
17939760,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159165382385254,0.4863298833370209,0.4430964887142181,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.929193913936615,0.7212071418762207,0.6863428950309753,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8845695853233337,0.6288076639175415,0.4424617886543274,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021720051765442,0.4618263840675354,0.443291962146759,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522842049598694,0.2451089918613433,1.1363614797592163,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41278076171875,297.2248840332031,284.89874267578125,1.0,0.7419689297676086,0.3719165921211242,0.3719165921211242,1.0,1.0,-3.7853481769561768,1.0662436485290527,2.719104528427124,0.2089080363512039,0.9001633524894714,0.9001633524894714,0.0,291.7329406738281,298.0,70946.0,0.0,4981.6689453125,1.0,278.1562805175781,282.6521911621094,297.486083984375,302.0880126953125,293.1499938964844,293.1499938964844,278.1499938964844,38344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282146096229552,1.0,0.0,0.0,3.7697153091430655,3.7697408199310303,9.482228051638232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.353515625,0.0,1688.5986328125,1895.4371337890625,0.0,3664.765380859375,0.9338217973709106,1.0,0.0,3.0,1.0,0.0
17939820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133469820022583,0.4854443669319153,0.4422416687011719,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.92582905292511,0.7202484607696533,0.6853946447372437,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835875391960144,0.6318482756614685,0.444534957408905,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001205325126648,0.4620377123355865,0.4434933364391327,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504804491996765,0.2449491620063781,1.1359273195266724,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40838623046875,297.22369384765625,284.9347839355469,1.0,0.7434514164924622,0.3708639144897461,0.3708639144897461,1.0,1.0,-3.785387516021729,1.0628337860107422,2.7225537300109863,0.2054132968187332,0.902594804763794,0.902594804763794,0.0,294.9013671875,301.0,70656.9140625,0.0,5002.318359375,1.0,278.1499938964844,282.6871643066406,297.4837341308594,302.03857421875,293.1499938964844,293.1499938964844,278.1499938964844,37226.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261481761932372,1.0,0.0,0.0,3.7205135822296143,3.72053861618042,9.236322284777998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.173828125,0.0,1622.4005126953125,1895.4371337890625,0.0,3645.78564453125,0.9220781326293944,1.0,0.0,3.0,1.0,0.0
17939880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133469820022583,0.4854443669319153,0.4422416687011719,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.92582905292511,0.7202484607696533,0.6853946447372437,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835875391960144,0.6318482756614685,0.444534957408905,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001205325126648,0.4620377123355865,0.4434933364391327,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504804491996765,0.2449491620063781,1.1359273195266724,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40838623046875,297.22369384765625,284.9347839355469,1.0,0.7434514164924622,0.3708639144897461,0.3708639144897461,1.0,1.0,-3.785387516021729,1.0628337860107422,2.7225537300109863,0.2054132968187332,0.902594804763794,0.902594804763794,0.0,294.9013671875,301.0,70656.9140625,0.0,5002.318359375,1.0,278.1499938964844,282.6871643066406,297.4837341308594,302.03857421875,293.1499938964844,293.1499938964844,278.1499938964844,37226.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261481761932372,1.0,0.0,0.0,3.7205135822296143,3.72053861618042,9.236322284777998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.173828125,0.0,1622.4005126953125,1895.4371337890625,0.0,3645.78564453125,0.9220781326293944,1.0,0.0,3.0,1.0,0.0
17939940,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113059997558594,0.4847998321056366,0.4417512416839599,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231299161911012,0.7195250391960144,0.6848071813583374,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8830984830856323,0.6349552869796753,0.4467725753784179,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985947728157043,0.4624621868133545,0.4439713358879089,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6491143107414246,0.2449358105659485,1.1362667083740234,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40496826171875,297.22412109375,284.9503173828125,1.0,0.7450565099716187,0.3698112368583679,0.3698112368583679,1.0,1.0,-3.787765502929688,1.0601636171340942,2.727601766586304,0.2021911144256591,0.9089789986610411,0.9089789986610411,0.0,297.7148132324219,304.0,70595.5234375,0.0,5027.625,1.0,278.1499938964844,282.7020568847656,297.5028991699219,302.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243098497390748,1.0,0.0,0.0,3.7062227725982666,3.706247568130493,9.16550391139026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6328125,0.0,1599.5023193359375,1895.4371337890625,0.0,3628.8779296875,0.918213963508606,1.0,0.0,3.0,1.0,0.0
17940000,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113059997558594,0.4847998321056366,0.4417512416839599,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231299161911012,0.7195250391960144,0.6848071813583374,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8830984830856323,0.6349552869796753,0.4467725753784179,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985947728157043,0.4624621868133545,0.4439713358879089,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6491143107414246,0.2449358105659485,1.1362667083740234,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40496826171875,297.22412109375,284.9503173828125,1.0,0.7450565099716187,0.3698112368583679,0.3698112368583679,1.0,1.0,-3.787765502929688,1.0601636171340942,2.727601766586304,0.2021911144256591,0.9089789986610411,0.9089789986610411,0.0,297.7148132324219,304.0,70595.5234375,0.0,5027.625,1.0,278.1499938964844,282.7020568847656,297.5028991699219,302.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243098497390748,1.0,0.0,0.0,3.7062227725982666,3.706247568130493,9.16550391139026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6328125,0.0,1599.5023193359375,1895.4371337890625,0.0,3628.8779296875,0.918213963508606,1.0,0.0,3.0,1.0,0.0
17940060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096278309822083,0.4842389822006225,0.4413503408432007,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209429025650024,0.7188909649848938,0.6843225955963135,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8826380968093872,0.6373492479324341,0.4485072791576385,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973650097846985,0.4627917110919952,0.4443762004375458,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6480357050895691,0.2449327260255813,1.1366791725158691,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4019775390625,297.22393798828125,284.9533996582031,1.0,0.7463788390159607,0.369028776884079,0.369028776884079,1.0,1.0,-3.78977108001709,1.0582411289215088,2.731529951095581,0.1998203098773956,0.9123710989952089,0.9123710989952089,0.0,300.0345764160156,304.0,70622.59375,0.0,5048.64404296875,1.0,278.1499938964844,282.7048034667969,297.52130126953125,302.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,36072.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234408140182496,1.0,0.0,0.0,3.7057368755340576,3.705761432647705,9.163100571640824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.234375,0.0,1596.6168212890625,1895.4371337890625,0.0,3620.877685546875,0.917851984500885,1.0,0.0,3.0,1.0,0.0
17940120,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8091960549354553,0.4840917289257049,0.4412440955638885,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203860759735109,0.7187227606773376,0.6841931939125061,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8825114369392395,0.6379387378692627,0.4489344656467438,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970495223999023,0.4628689885139465,0.4444738030433655,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477612853050232,0.2449294924736023,1.1367770433425903,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40118408203125,297.2238464355469,284.9536437988281,1.0,0.7467095255851746,0.3688331544399261,0.3688331544399261,1.0,1.0,-3.7902369499206543,1.0577503442764282,2.7324864864349365,0.1992257386445999,0.9130085706710817,0.9130085706710817,0.0,300.6256408691406,307.0,70632.34375,0.0,5053.86767578125,1.0,278.1499938964844,282.7050170898437,297.5258178710937,302.072021484375,293.1499938964844,293.1499938964844,278.1499938964844,36023.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923270344734192,1.0,0.0,0.0,3.706130743026733,3.706155300140381,9.165048595605184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.94140625,0.0,1596.699951171875,1895.4371337890625,0.0,3619.308349609375,0.9178981184959412,1.0,0.0,3.0,1.0,0.0
17940180,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069600462913513,0.4833146333694458,0.4406737089157104,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175425171852112,0.7178162932395935,0.6834831833839417,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818107843399048,0.6408326029777527,0.4510303437709808,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954191565513611,0.4632170796394348,0.4449278116226196,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463538408279419,0.2448905259370803,1.137183666229248,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.39654541015625,297.22296142578125,284.9530639648437,1.0,0.7483489513397217,0.3678550720214844,0.3678550720214844,1.0,1.0,-3.792254447937012,1.0551942586898804,2.737060308456421,0.1962185949087143,0.9148876667022704,0.9148876667022704,0.0,303.6405029296875,310.0,70686.46875,0.0,5079.458984375,1.0,278.1499938964844,282.7043762207031,297.54705810546875,302.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226356148719788,1.0,0.0,0.0,3.709575891494751,3.7096004486083984,9.182095368487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.453125,0.0,1599.88720703125,1895.4371337890625,0.0,3613.461181640625,0.9185768961906432,1.0,0.0,3.0,1.0,0.0
17940240,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069600462913513,0.4833146333694458,0.4406737089157104,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175425171852112,0.7178162932395935,0.6834831833839417,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818107843399048,0.6408326029777527,0.4510303437709808,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954191565513611,0.4632170796394348,0.4449278116226196,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463538408279419,0.2448905259370803,1.137183666229248,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.39654541015625,297.22296142578125,284.9530639648437,1.0,0.7483489513397217,0.3678550720214844,0.3678550720214844,1.0,1.0,-3.792254447937012,1.0551942586898804,2.737060308456421,0.1962185949087143,0.9148876667022704,0.9148876667022704,0.0,303.6405029296875,310.0,70686.46875,0.0,5079.458984375,1.0,278.1499938964844,282.7043762207031,297.54705810546875,302.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226356148719788,1.0,0.0,0.0,3.709575891494751,3.7096004486083984,9.182095368487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.453125,0.0,1599.88720703125,1895.4371337890625,0.0,3613.461181640625,0.9185768961906432,1.0,0.0,3.0,1.0,0.0
17940300,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058128952980042,0.4829125702381134,0.4403741657733917,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161105751991272,0.7173348665237427,0.6830992698669434,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8814408183097839,0.6422581076622009,0.452061653137207,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.794588565826416,0.4633739292621612,0.4451377391815185,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6456400752067566,0.2448596358299255,1.1373369693756104,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3939819335937,297.2223815917969,284.9524841308594,1.0,0.7491560578346252,0.3673660457134247,0.3673660457134247,1.0,1.0,-3.7931101322174072,1.0538651943206787,2.7392449378967285,0.1946962624788284,0.9153379797935486,0.9153379797935486,0.0,305.1648254394531,310.0,70710.9375,0.0,5091.91552734375,1.0,278.1499938964844,282.703857421875,297.5570068359375,302.10943603515625,293.1499938964844,293.1499938964844,278.1499938964844,35916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223764538764954,1.0,0.0,0.0,3.711272716522217,3.711297273635864,9.190497394229168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.5478515625,0.0,1601.77734375,1895.4371337890625,0.0,3611.073486328125,0.9189463257789612,1.0,0.0,3.0,1.0,0.0
17940360,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046595454216003,0.4825077056884765,0.4400711059570312,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146875739097596,0.7168432474136353,0.6827046275138855,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8810693025588989,0.6436757445335388,0.4530868828296661,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937582731246948,0.4635247588157654,0.4453412294387817,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6449277997016907,0.2448245286941528,1.1374692916870115,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.39141845703125,297.2218017578125,284.9519958496094,1.0,0.7499564290046692,0.3668989539146423,0.3668989539146423,1.0,1.0,-3.7939085960388175,1.0525842905044556,2.7413244247436523,0.1932331919670105,0.9156691431999208,0.9156691431999208,0.0,306.6913146972656,313.0,70733.859375,0.0,5104.21923828125,1.0,278.1499938964844,282.70343017578125,297.5666809082031,302.1209411621094,293.1499938964844,293.1499938964844,278.1499938964844,35917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221301078796388,1.0,0.0,0.0,3.712807893753052,3.7128326892852783,9.198103043672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.3271484375,0.0,1603.5455322265625,1895.4371337890625,0.0,3608.803466796875,0.9192878603935242,1.0,0.0,3.0,1.0,0.0
17940420,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023678064346313,0.4816942811012268,0.439459353685379,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118821620941162,0.7158306837081909,0.6818845868110657,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803296685218811,0.6464880704879761,0.4551197290420532,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921065092086792,0.4638101160526275,0.4457308053970337,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6435137391090393,0.2447433620691299,1.137678146362305,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3859558105469,297.2206420898437,284.9512634277344,1.0,0.7515347599983215,0.3659648001194,0.3659648001194,1.0,1.0,-3.7953522205352783,1.049978733062744,2.745373487472534,0.1902917772531509,0.9160496592521667,0.9160496592521667,0.0,309.7408142089844,316.0,70772.46875,0.0,5128.35791015625,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.142578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216488599777222,1.0,0.0,0.0,3.715206861495972,3.7152316570281982,9.20999298159586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.650390625,0.0,1606.404052734375,1895.4371337890625,0.0,3604.367431640625,0.9198325872421264,1.0,0.0,3.0,1.0,0.0
