time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023678064346313,0.4816942811012268,0.439459353685379,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118821620941162,0.7158306837081909,0.6818845868110657,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803296685218811,0.6464880704879761,0.4551197290420532,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921065092086792,0.4638101160526275,0.4457308053970337,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6435137391090393,0.2447433620691299,1.137678146362305,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3859558105469,297.2206420898437,284.9512634277344,1.0,0.7515347599983215,0.3659648001194,0.3659648001194,1.0,1.0,-3.7953522205352783,1.049978733062744,2.745373487472534,0.1902917772531509,0.9160496592521667,0.9160496592521667,0.0,309.7408142089844,316.0,70772.46875,0.0,5128.35791015625,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.142578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216488599777222,1.0,0.0,0.0,3.715206861495972,3.7152316570281982,9.20999298159586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.650390625,0.0,1606.404052734375,1895.4371337890625,0.0,3604.367431640625,0.9198325872421264,1.0,0.0,3.0,1.0,0.0
17940540,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001051545143127,0.4808808863162994,0.4388464391231537,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091507196426392,0.7147912979125977,0.6810377240180969,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8796037435531616,0.6492780447006226,0.4571361839771271,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904762625694275,0.4640819728374481,0.4461063146591186,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421228051185608,0.2446544468402862,1.13784658908844,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38006591796875,297.21954345703125,284.9508056640625,1.0,0.7530924677848816,0.3650306463241577,0.3650306463241577,1.0,1.0,-3.7966771125793457,1.0473313331604004,2.7493457794189453,0.1873253881931305,0.9162657260894777,0.9162657260894777,0.0,312.7826232910156,319.0,70803.875,0.0,5152.10595703125,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.162841796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211729168891908,1.0,0.0,0.0,3.71695327758789,3.716977834701538,9.218653076459304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.75,0.0,1608.52880859375,1895.4371337890625,0.0,3599.97900390625,0.920233964920044,1.0,0.0,3.0,1.0,0.0
17940600,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001051545143127,0.4808808863162994,0.4388464391231537,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091507196426392,0.7147912979125977,0.6810377240180969,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8796037435531616,0.6492780447006226,0.4571361839771271,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904762625694275,0.4640819728374481,0.4461063146591186,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421228051185608,0.2446544468402862,1.13784658908844,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38006591796875,297.21954345703125,284.9508056640625,1.0,0.7530924677848816,0.3650306463241577,0.3650306463241577,1.0,1.0,-3.7966771125793457,1.0473313331604004,2.7493457794189453,0.1873253881931305,0.9162657260894777,0.9162657260894777,0.0,312.7826232910156,319.0,70803.875,0.0,5152.10595703125,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.162841796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211729168891908,1.0,0.0,0.0,3.71695327758789,3.716977834701538,9.218653076459304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.75,0.0,1608.52880859375,1895.4371337890625,0.0,3599.97900390625,0.920233964920044,1.0,0.0,3.0,1.0,0.0
17940660,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.79787278175354,0.4800688326358795,0.4382342994213104,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065046906471252,0.7137309312820435,0.6801703572273254,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788931965827942,0.6520500183105469,0.4591396749019623,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888696193695068,0.4643439352512359,0.4464718997478485,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407570242881775,0.2445609867572784,1.137991428375244,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3742980957031,297.21844482421875,284.9505615234375,1.0,0.7546346783638,0.3641772866249084,0.3641772866249084,1.0,1.0,-3.797921657562256,1.0449119806289673,2.753009796142578,0.1845940947532653,0.916491150856018,0.916491150856018,0.0,315.81866455078125,322.0,70833.4296875,0.0,5175.58935546875,1.0,278.1499938964844,282.7029113769531,297.6199035644531,302.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,35956.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718252658844,1.0,0.0,0.0,3.71840500831604,3.718429565429688,9.225855706063156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.427734375,0.0,1610.2791748046875,1895.4371337890625,0.0,3595.78515625,0.9205670952796936,1.0,0.0,3.0,1.0,0.0
17940720,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.79787278175354,0.4800688326358795,0.4382342994213104,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065046906471252,0.7137309312820435,0.6801703572273254,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788931965827942,0.6520500183105469,0.4591396749019623,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888696193695068,0.4643439352512359,0.4464718997478485,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407570242881775,0.2445609867572784,1.137991428375244,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3742980957031,297.21844482421875,284.9505615234375,1.0,0.7546346783638,0.3641772866249084,0.3641772866249084,1.0,1.0,-3.797921657562256,1.0449119806289673,2.753009796142578,0.1845940947532653,0.916491150856018,0.916491150856018,0.0,315.81866455078125,322.0,70833.4296875,0.0,5175.58935546875,1.0,278.1499938964844,282.7029113769531,297.6199035644531,302.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,35956.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718252658844,1.0,0.0,0.0,3.71840500831604,3.718429565429688,9.225855706063156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.427734375,0.0,1610.2791748046875,1895.4371337890625,0.0,3595.78515625,0.9205670952796936,1.0,0.0,3.0,1.0,0.0
17940780,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956706881523132,0.4792578816413879,0.4376230835914612,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039515852928162,0.712646484375,0.6792802214622498,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781955242156982,0.654799222946167,0.4611274003982544,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787285327911377,0.4645942449569702,0.4468263685703277,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6394156217575073,0.2444632351398468,1.138115406036377,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3680419921875,297.2174377441406,284.9504089355469,1.0,0.7561615109443665,0.3633239269256592,0.3633239269256592,1.0,1.0,-3.79908299446106,1.0424708127975464,2.756612062454224,0.1818497776985168,0.9166351556777954,0.9166351556777954,0.0,318.8486328125,325.0,70857.96875,0.0,5198.794921875,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,35965.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202733635902404,1.0,0.0,0.0,3.719491004943848,3.719515800476074,9.23124559903954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.17578125,0.0,1611.5997314453125,1895.4371337890625,0.0,3591.6806640625,0.920816957950592,1.0,0.0,3.0,1.0,0.0
17940840,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956706881523132,0.4792578816413879,0.4376230835914612,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039515852928162,0.712646484375,0.6792802214622498,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781955242156982,0.654799222946167,0.4611274003982544,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787285327911377,0.4645942449569702,0.4468263685703277,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6394156217575073,0.2444632351398468,1.138115406036377,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3680419921875,297.2174377441406,284.9504089355469,1.0,0.7561615109443665,0.3633239269256592,0.3633239269256592,1.0,1.0,-3.79908299446106,1.0424708127975464,2.756612062454224,0.1818497776985168,0.9166351556777954,0.9166351556777954,0.0,318.8486328125,325.0,70857.96875,0.0,5198.794921875,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,35965.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202733635902404,1.0,0.0,0.0,3.719491004943848,3.719515800476074,9.23124559903954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.17578125,0.0,1611.5997314453125,1895.4371337890625,0.0,3591.6806640625,0.920816957950592,1.0,0.0,3.0,1.0,0.0
17940900,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7945800423622131,0.4788523614406585,0.4373175501823425,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027133584022522,0.7120985984802246,0.6788298487663269,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8778520822525024,0.6561688184738159,0.4621177315711975,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865016460418701,0.4647166728973388,0.4470010697841644,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387538313865662,0.2444134652614593,1.138173222541809,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3648376464844,297.2169189453125,284.9503479003906,1.0,0.7569212913513184,0.3628972470760345,0.3628972470760345,1.0,1.0,-3.799644470214844,1.041243076324463,2.758401393890381,0.1804734021425247,0.916689157485962,0.916689157485962,0.0,320.3634033203125,325.0,70869.0625,0.0,5210.34521484375,1.0,278.1499938964844,282.70330810546875,297.6438293457031,302.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35969.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200664758682252,1.0,0.0,0.0,3.7199478149414062,3.719972610473633,9.233513651452084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.8271484375,0.0,1612.1595458984375,1895.4371337890625,0.0,3589.771728515625,0.9209223985671996,1.0,0.0,3.0,1.0,0.0
17940960,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7934966683387756,0.4784468710422516,0.4370120465755462,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.901490032672882,0.7115452885627747,0.6783744692802429,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8775115609169006,0.6575326919555664,0.4631042182445526,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857233285903931,0.4648362994194031,0.4471732079982757,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380977630615234,0.244362786412239,1.138227105140686,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3612976074219,297.2164306640625,284.95025634765625,1.0,0.7576779723167419,0.3624501228332519,0.3624501228332519,1.0,1.0,-3.8001880645751953,1.0399452447891235,2.7602427005767822,0.1790316104888916,0.9166948795318604,0.9166948795318604,0.0,321.8772277832031,328.0,70877.9765625,0.0,5221.8369140625,1.0,278.1499938964844,282.7034606933594,297.6513977050781,302.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35974.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198618531227112,1.0,0.0,0.0,3.7202863693237305,3.720311164855957,9.2351945113478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.1025390625,0.0,1612.58984375,1895.4371337890625,0.0,3587.88330078125,0.9210016131401062,1.0,0.0,3.0,1.0,0.0
17941020,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913510799407959,0.4776355922222137,0.4364008605480194,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990587592124939,0.710419774055481,0.6774459481239319,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8768373727798462,0.6602410674095154,0.4650639295578003,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841812968254089,0.4650656580924988,0.4475082457065582,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6368019580841064,0.2442585527896881,1.1383216381072998,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3537292480469,297.2154846191406,284.9500732421875,1.0,0.7591804265975952,0.3615559041500091,0.3615559041500091,1.0,1.0,-3.801210641860962,1.0373187065124512,2.7638919353485107,0.1761332303285598,0.9166274070739746,0.9166274070739746,0.0,324.9022827148437,331.0,70890.75,0.0,5244.6181640625,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919452667236328,1.0,0.0,0.0,3.7206063270568848,3.7206311225891113,9.23678328490496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6767578125,0.0,1613.0386962890625,1895.4371337890625,0.0,3584.106689453125,0.9210802912712096,1.0,0.0,3.0,1.0,0.0
17941080,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913510799407959,0.4776355922222137,0.4364008605480194,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990587592124939,0.710419774055481,0.6774459481239319,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8768373727798462,0.6602410674095154,0.4650639295578003,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841812968254089,0.4650656580924988,0.4475082457065582,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6368019580841064,0.2442585527896881,1.1383216381072998,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3537292480469,297.2154846191406,284.9500732421875,1.0,0.7591804265975952,0.3615559041500091,0.3615559041500091,1.0,1.0,-3.801210641860962,1.0373187065124512,2.7638919353485107,0.1761332303285598,0.9166274070739746,0.9166274070739746,0.0,324.9022827148437,331.0,70890.75,0.0,5244.6181640625,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919452667236328,1.0,0.0,0.0,3.7206063270568848,3.7206311225891113,9.23678328490496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6767578125,0.0,1613.0386962890625,1895.4371337890625,0.0,3584.106689453125,0.9210802912712096,1.0,0.0,3.0,1.0,0.0
17941140,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892323136329651,0.476823627948761,0.4357893168926239,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966509103775024,0.709279477596283,0.676503598690033,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761753439903259,0.6629346013069153,0.4670133590698242,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826601266860962,0.4652871787548065,0.4478360712528229,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355273127555847,0.2441522032022476,1.1384069919586182,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3457946777344,297.21453857421875,284.949951171875,1.0,0.7606741189956665,0.3606616854667663,0.3606616854667663,1.0,1.0,-3.802183389663696,1.0346722602844238,2.7675111293792725,0.17322838306427,0.9165024161338806,0.9165024161338806,0.0,327.92779541015625,334.0,70899.625,0.0,5267.26318359375,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190884232521056,1.0,0.0,0.0,3.7206621170043945,3.720686912536621,9.237060112354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4931640625,0.0,1613.1793212890625,1895.4371337890625,0.0,3580.74365234375,0.9210996031761168,1.0,0.0,3.0,1.0,0.0
17941200,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892323136329651,0.476823627948761,0.4357893168926239,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966509103775024,0.709279477596283,0.676503598690033,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761753439903259,0.6629346013069153,0.4670133590698242,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826601266860962,0.4652871787548065,0.4478360712528229,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355273127555847,0.2441522032022476,1.1384069919586182,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3457946777344,297.21453857421875,284.949951171875,1.0,0.7606741189956665,0.3606616854667663,0.3606616854667663,1.0,1.0,-3.802183389663696,1.0346722602844238,2.7675111293792725,0.17322838306427,0.9165024161338806,0.9165024161338806,0.0,327.92779541015625,334.0,70899.625,0.0,5267.26318359375,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190884232521056,1.0,0.0,0.0,3.7206621170043945,3.720686912536621,9.237060112354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4931640625,0.0,1613.1793212890625,1895.4371337890625,0.0,3580.74365234375,0.9210996031761168,1.0,0.0,3.0,1.0,0.0
17941260,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7873905301094055,0.4761082530021667,0.435250461101532,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945488929748535,0.7082558870315552,0.6756554841995239,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755987882614136,0.6652818918228149,0.4687130451202392,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813364267349243,0.4654704630374908,0.4481137692928314,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6344219446182251,0.2440557181835174,1.1384693384170532,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3382873535156,297.2137145996094,284.9498291015625,1.0,0.7619771361351013,0.3598895072937011,0.3598895072937011,1.0,1.0,-3.802968978881836,1.032365083694458,2.770603895187378,0.1707139015197754,0.9163121581077576,0.9163121581077576,0.0,330.5879821777344,334.0,70902.1015625,0.0,5286.9697265625,1.0,278.1499938964844,282.70489501953125,297.6894836425781,302.2588806152344,293.1499938964844,293.1499938964844,278.1499938964844,36003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187660217285156,1.0,0.0,0.0,3.7203586101531982,3.720383405685425,9.235553193320812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.6376953125,0.0,1612.892822265625,1895.4371337890625,0.0,3577.766357421875,0.9210371971130372,1.0,0.0,3.0,1.0,0.0
17941320,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.787140965461731,0.476010650396347,0.4351769387722015,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942633867263794,0.708114743232727,0.6755383610725403,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755203485488892,0.6655999422073364,0.4689434766769409,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811568379402161,0.4654944837093353,0.4481507539749145,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342723369598389,0.2440423369407653,1.1384767293930054,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33721923828125,297.213623046875,284.9497985839844,1.0,0.7621539235115051,0.3597842156887054,0.3597842156887054,1.0,1.0,-3.803070545196533,1.0320487022399902,2.771021604537964,0.170370802283287,0.9162810444831848,0.9162810444831848,0.0,330.9506225585937,337.0,70902.0546875,0.0,5289.6396484375,1.0,278.1499938964844,282.7049865722656,297.6908569335937,302.2602844238281,293.1499938964844,293.1499938964844,278.1499938964844,36004.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187223315238952,1.0,0.0,0.0,3.720291376113892,3.720316171646118,9.23521895401791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.990234375,0.0,1612.8233642578125,1895.4371337890625,0.0,3577.362548828125,0.9210228323936462,1.0,0.0,3.0,1.0,0.0
17941380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850755453109741,0.4751964509487152,0.4345637261867523,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918992877006531,0.7069364190101624,0.674560546875,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748762011528015,0.668250322341919,0.4708632826805115,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796732187271118,0.4656937718391418,0.4484581053256988,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.633036196231842,0.2439306229352951,1.138538837432861,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3282775878906,297.21270751953125,284.9496765136719,1.0,0.7636256217956543,0.3589067459106445,0.3589067459106445,1.0,1.0,-3.80391001701355,1.0294084548950195,2.7745015621185303,0.1675101518630981,0.9160036444664,0.9160036444664,0.0,333.9747619628906,340.0,70900.828125,0.0,5311.890625,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36014.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184162020683287,1.0,0.0,0.0,3.71968674659729,3.7197113037109375,9.23221705306787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.75390625,0.0,1612.1962890625,1895.4371337890625,0.0,3574.53515625,0.920893371105194,1.0,0.0,3.0,1.0,0.0
17941440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850755453109741,0.4751964509487152,0.4345637261867523,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918992877006531,0.7069364190101624,0.674560546875,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748762011528015,0.668250322341919,0.4708632826805115,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796732187271118,0.4656937718391418,0.4484581053256988,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.633036196231842,0.2439306229352951,1.138538837432861,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3282775878906,297.21270751953125,284.9496765136719,1.0,0.7636256217956543,0.3589067459106445,0.3589067459106445,1.0,1.0,-3.80391001701355,1.0294084548950195,2.7745015621185303,0.1675101518630981,0.9160036444664,0.9160036444664,0.0,333.9747619628906,340.0,70900.828125,0.0,5311.890625,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36014.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184162020683287,1.0,0.0,0.0,3.71968674659729,3.7197113037109375,9.23221705306787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.75390625,0.0,1612.1962890625,1895.4371337890625,0.0,3574.53515625,0.920893371105194,1.0,0.0,3.0,1.0,0.0
17941500,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840527296066284,0.4747884273529053,0.4342564046382904,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907248973846436,0.7063383460044861,0.6740633249282837,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745564222335815,0.669564962387085,0.4718159139156341,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789376378059387,0.4657878577709198,0.4486066401004791,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6324246525764465,0.2438735067844391,1.1385642290115356,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.323486328125,297.2122497558594,284.9496154785156,1.0,0.7643564343452454,0.3584679961204529,0.3584679961204529,1.0,1.0,-3.804297924041748,1.0280770063400269,2.776220798492432,0.166078582406044,0.9158112406730652,0.9158112406730652,0.0,335.4859924316406,340.0,70897.2109375,0.0,5322.91552734375,1.0,278.1499938964844,282.7059936523437,297.7067565917969,302.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36019.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182617664337158,1.0,0.0,0.0,3.7192015647888175,3.719226360321045,9.229809734279116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.5244140625,0.0,1611.676513671875,1895.4371337890625,0.0,3573.108154296875,0.9207879900932312,1.0,0.0,3.0,1.0,0.0
17941560,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830366492271423,0.4743806421756744,0.4339491426944732,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895565867424011,0.7057373523712158,0.6735631823539734,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742390275001526,0.6708752512931824,0.472765564918518,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7782069444656372,0.4658799171447754,0.4487532675266266,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.631817638874054,0.2438161224126815,1.1385884284973145,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3191833496094,297.2118225097656,284.9496459960937,1.0,0.7650851011276245,0.358126699924469,0.358126699924469,1.0,1.0,-3.804674386978149,1.027044653892517,2.777629852294922,0.1649495512247085,0.9157046675682068,0.9157046675682068,0.0,336.9974670410156,343.0,70896.0703125,0.0,5333.9072265625,1.0,278.1499938964844,282.7064208984375,297.7113647460937,302.2815246582031,293.1499938964844,293.1499938964844,278.1499938964844,36020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181256890296936,1.0,0.0,0.0,3.718789339065552,3.718813896179199,9.227763371200126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.568359375,0.0,1611.2122802734375,1895.4371337890625,0.0,3571.851318359375,0.9206973910331726,1.0,0.0,3.0,1.0,0.0
17941620,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810238599777222,0.4735629558563232,0.43333300948143,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872343897819519,0.7045160531997681,0.6725448966026306,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8736060261726379,0.6734695434570312,0.4746468961238861,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767561078071594,0.4660505950450897,0.4490340948104858,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6306152939796448,0.2436988353729248,1.1386257410049438,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3100891113281,297.2109375,284.9496154785156,1.0,0.766531229019165,0.3574441075325012,0.3574441075325012,1.0,1.0,-3.805355072021485,1.024993062019348,2.7803618907928467,0.1627272963523864,0.9154201149940492,0.9154201149940492,0.0,340.0187683105469,346.0,70890.21875,0.0,5355.662109375,1.0,278.1499938964844,282.7072448730469,297.71923828125,302.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,36023.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917864978313446,1.0,0.0,0.0,3.717813730239868,3.717838287353516,9.222922017215752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8359375,0.0,1610.113525390625,1895.4371337890625,0.0,3569.442138671875,0.9204810857772828,1.0,0.0,3.0,1.0,0.0
17941680,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810238599777222,0.4735629558563232,0.43333300948143,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872343897819519,0.7045160531997681,0.6725448966026306,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8736060261726379,0.6734695434570312,0.4746468961238861,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767561078071594,0.4660505950450897,0.4490340948104858,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6306152939796448,0.2436988353729248,1.1386257410049438,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3100891113281,297.2109375,284.9496154785156,1.0,0.766531229019165,0.3574441075325012,0.3574441075325012,1.0,1.0,-3.805355072021485,1.024993062019348,2.7803618907928467,0.1627272963523864,0.9154201149940492,0.9154201149940492,0.0,340.0187683105469,346.0,70890.21875,0.0,5355.662109375,1.0,278.1499938964844,282.7072448730469,297.71923828125,302.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,36023.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917864978313446,1.0,0.0,0.0,3.717813730239868,3.717838287353516,9.222922017215752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8359375,0.0,1610.113525390625,1895.4371337890625,0.0,3569.442138671875,0.9204810857772828,1.0,0.0,3.0,1.0,0.0
17941740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790361046791077,0.4727428257465362,0.4327151775360107,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849357962608337,0.7032817602157593,0.6715148687362671,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729819059371948,0.676047146320343,0.4765167832374573,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753230929374695,0.4662120342254638,0.4493066370487213,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294284462928772,0.2435797750949859,1.1386562585830688,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3005676269531,297.2100524902344,284.94952392578125,1.0,0.7679693698883057,0.3567615449428558,0.3567615449428558,1.0,1.0,-3.805986404418945,1.0229252576828003,2.7830610275268555,0.1605052202939987,0.9150426983833312,0.9150426983833312,0.0,343.0417175292969,349.0,70880.390625,0.0,5377.28564453125,1.0,278.1499938964844,282.7080383300781,297.72607421875,302.2962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36029.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176819920539856,1.0,0.0,0.0,3.716639995574951,3.7166647911071777,9.217100114256028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.259765625,0.0,1608.8062744140625,1895.4371337890625,0.0,3567.751220703125,0.9202212691307068,1.0,0.0,3.0,1.0,0.0
17941800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790361046791077,0.4727428257465362,0.4327151775360107,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849357962608337,0.7032817602157593,0.6715148687362671,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729819059371948,0.676047146320343,0.4765167832374573,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753230929374695,0.4662120342254638,0.4493066370487213,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294284462928772,0.2435797750949859,1.1386562585830688,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3005676269531,297.2100524902344,284.94952392578125,1.0,0.7679693698883057,0.3567615449428558,0.3567615449428558,1.0,1.0,-3.805986404418945,1.0229252576828003,2.7830610275268555,0.1605052202939987,0.9150426983833312,0.9150426983833312,0.0,343.0417175292969,349.0,70880.390625,0.0,5377.28564453125,1.0,278.1499938964844,282.7080383300781,297.72607421875,302.2962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36029.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176819920539856,1.0,0.0,0.0,3.716639995574951,3.7166647911071777,9.217100114256028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.259765625,0.0,1608.8062744140625,1895.4371337890625,0.0,3567.751220703125,0.9202212691307068,1.0,0.0,3.0,1.0,0.0
17941860,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770724892616272,0.471918523311615,0.4320939481258392,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826583027839661,0.7020281553268433,0.6704668998718262,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723625540733337,0.6785981059074402,0.4783686101436615,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739050388336182,0.466358870267868,0.4495658576488495,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282550096511841,0.2434577941894531,1.1386746168136597,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2899475097656,297.20916748046875,284.9493103027344,1.0,0.7693959474563599,0.3560281097888946,0.3560281097888946,1.0,1.0,-3.8065402507781982,1.0206676721572876,2.7858726978302,0.158120185136795,0.9144554734230042,0.9144554734230042,0.0,346.06463623046875,352.0,70861.125,0.0,5398.677734375,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175278544425964,1.0,0.0,0.0,3.714947700500488,3.714972496032715,9.208708320329606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.83984375,0.0,1606.9482421875,1895.4371337890625,0.0,3566.32666015625,0.9198489189147948,1.0,0.0,3.0,1.0,0.0
17941920,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770724892616272,0.471918523311615,0.4320939481258392,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826583027839661,0.7020281553268433,0.6704668998718262,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723625540733337,0.6785981059074402,0.4783686101436615,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739050388336182,0.466358870267868,0.4495658576488495,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282550096511841,0.2434577941894531,1.1386746168136597,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2899475097656,297.20916748046875,284.9493103027344,1.0,0.7693959474563599,0.3560281097888946,0.3560281097888946,1.0,1.0,-3.8065402507781982,1.0206676721572876,2.7858726978302,0.158120185136795,0.9144554734230042,0.9144554734230042,0.0,346.06463623046875,352.0,70861.125,0.0,5398.677734375,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175278544425964,1.0,0.0,0.0,3.714947700500488,3.714972496032715,9.208708320329606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.83984375,0.0,1606.9482421875,1895.4371337890625,0.0,3566.32666015625,0.9198489189147948,1.0,0.0,3.0,1.0,0.0
17941980,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751328349113464,0.471090018749237,0.4314690828323364,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804019093513489,0.70075523853302,0.6694008708000183,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717467188835144,0.6811205744743347,0.480200856924057,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725008726119995,0.4664901494979858,0.4498106837272644,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270939111709595,0.2433329969644546,1.1386808156967163,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.278564453125,297.2082824707031,284.9491271972656,1.0,0.7708103060722351,0.3552947044372558,0.3552947044372558,1.0,1.0,-3.8070127964019775,1.0183770656585691,2.788635730743408,0.1557305008172989,0.9137370586395264,0.9137370586395264,0.0,349.0873413085937,355.0,70833.65625,0.0,5419.82275390625,1.0,278.1499938964844,282.7098388671875,297.7342834472656,302.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36053.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173991680145264,1.0,0.0,0.0,3.712726593017578,3.7127511501312256,9.197699455398832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.7529296875,0.0,1604.4912109375,1895.4371337890625,0.0,3565.136962890625,0.9193593859672546,1.0,0.0,3.0,1.0,0.0
17942040,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751328349113464,0.471090018749237,0.4314690828323364,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804019093513489,0.70075523853302,0.6694008708000183,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717467188835144,0.6811205744743347,0.480200856924057,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725008726119995,0.4664901494979858,0.4498106837272644,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270939111709595,0.2433329969644546,1.1386808156967163,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.278564453125,297.2082824707031,284.9491271972656,1.0,0.7708103060722351,0.3552947044372558,0.3552947044372558,1.0,1.0,-3.8070127964019775,1.0183770656585691,2.788635730743408,0.1557305008172989,0.9137370586395264,0.9137370586395264,0.0,349.0873413085937,355.0,70833.65625,0.0,5419.82275390625,1.0,278.1499938964844,282.7098388671875,297.7342834472656,302.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36053.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173991680145264,1.0,0.0,0.0,3.712726593017578,3.7127511501312256,9.197699455398832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.7529296875,0.0,1604.4912109375,1895.4371337890625,0.0,3565.136962890625,0.9193593859672546,1.0,0.0,3.0,1.0,0.0
17942100,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741720080375671,0.4706743359565735,0.4311555027961731,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792822957038879,0.7001133561134338,0.6688627600669861,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.871441125869751,0.6823738217353821,0.4811114072799682,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718045711517334,0.4665512144565582,0.449928879737854,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6265177726745605,0.2432698458433151,1.1386806964874268,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2726745605469,297.20782470703125,284.94903564453125,1.0,0.7715138792991638,0.3549280166625976,0.3549280166625976,1.0,1.0,-3.8072257041931152,1.0172237157821655,2.79000186920166,0.1545357853174209,0.9133426547050476,0.9133426547050476,0.0,350.5990600585937,355.0,70817.5703125,0.0,5430.32763671875,1.0,278.1499938964844,282.7103271484375,297.7353210449219,302.3030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36060.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173579216003418,1.0,0.0,0.0,3.7114644050598153,3.711489200592041,9.191447247758332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.728515625,0.0,1603.09033203125,1895.4371337890625,0.0,3564.755615234375,0.9190807342529296,1.0,0.0,3.0,1.0,0.0
17942160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732171416282654,0.4702575504779815,0.4308409392833709,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781681060791016,0.6994668841362,0.6683204174041748,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8711362481117249,0.683619499206543,0.4820168912410736,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711116671562195,0.4666081964969635,0.4500433504581451,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259443759918213,0.2432060241699218,1.138677716255188,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2664489746094,297.2073974609375,284.94891357421875,1.0,0.772214412689209,0.3545452058315277,0.3545452058315277,1.0,1.0,-3.807418346405029,1.0160130262374878,2.791405200958252,0.1532916724681854,0.91289621591568,0.91289621591568,0.0,352.110595703125,358.0,70798.6640625,0.0,5440.7705078125,1.0,278.1499938964844,282.7108459472656,297.73583984375,302.3027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36067.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917322039604187,1.0,0.0,0.0,3.710044860839844,3.710069417953491,9.184417422147816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.1708984375,0.0,1601.51513671875,1895.4371337890625,0.0,3564.42431640625,0.9187671542167664,1.0,0.0,3.0,1.0,0.0
17942220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713248133659363,0.4694201052188873,0.4302085638046264,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759562373161316,0.6981610655784607,0.6672236919403076,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705294132232666,0.6860908269882202,0.4838140308856964,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697359919548035,0.4667106866836548,0.450261652469635,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6248050332069397,0.2430765777826309,1.1386642456054688,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25347900390625,297.2064819335937,284.9486999511719,1.0,0.7736070156097412,0.3537795543670654,0.3537795543670654,1.0,1.0,-3.807746648788452,1.0135661363601685,2.794180631637573,0.1507988721132278,0.9119097590446472,0.9119097590446472,0.0,355.1337280273437,361.0,70754.5,0.0,5461.48291015625,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36081.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172781705856324,1.0,0.0,0.0,3.7067928314208975,3.706817388534546,9.168323344965756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7587890625,0.0,1597.897216796875,1895.4371337890625,0.0,3564.01904296875,0.9180480241775512,1.0,0.0,3.0,1.0,0.0
17942280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713248133659363,0.4694201052188873,0.4302085638046264,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759562373161316,0.6981610655784607,0.6672236919403076,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705294132232666,0.6860908269882202,0.4838140308856964,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697359919548035,0.4667106866836548,0.450261652469635,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6248050332069397,0.2430765777826309,1.1386642456054688,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25347900390625,297.2064819335937,284.9486999511719,1.0,0.7736070156097412,0.3537795543670654,0.3537795543670654,1.0,1.0,-3.807746648788452,1.0135661363601685,2.794180631637573,0.1507988721132278,0.9119097590446472,0.9119097590446472,0.0,355.1337280273437,361.0,70754.5,0.0,5461.48291015625,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36081.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172781705856324,1.0,0.0,0.0,3.7067928314208975,3.706817388534546,9.168323344965756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7587890625,0.0,1597.897216796875,1895.4371337890625,0.0,3564.01904296875,0.9180480241775512,1.0,0.0,3.0,1.0,0.0
