time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694557309150696,0.4685776829719543,0.4295719265937805,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737665414810181,0.6968388557434082,0.6661116480827332,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8699261546134949,0.6885350942611694,0.4855925738811493,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683736085891724,0.4667977392673492,0.4504657089710235,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236748099327087,0.2429449558258056,1.1386412382125854,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.23974609375,297.20556640625,284.9485168457031,1.0,0.7749884128570557,0.3530139327049255,0.3530139327049255,1.0,1.0,-3.8080008029937744,1.0110936164855957,2.7969071865081787,0.1483094841241836,0.910811185836792,0.910811185836792,0.0,358.1568298339844,364.0,70702.234375,0.0,5481.96728515625,1.0,278.1499938964844,282.7132568359375,297.7331848144531,302.29510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36095.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172781705856324,1.0,0.0,0.0,3.703026533126831,3.70305109024048,9.149702009381144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6884765625,0.0,1593.6944580078125,1895.4371337890625,0.0,3564.0185546875,0.9172136187553406,1.0,0.0,3.0,1.0,0.0
17942400,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694557309150696,0.4685776829719543,0.4295719265937805,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737665414810181,0.6968388557434082,0.6661116480827332,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8699261546134949,0.6885350942611694,0.4855925738811493,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683736085891724,0.4667977392673492,0.4504657089710235,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236748099327087,0.2429449558258056,1.1386412382125854,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.23974609375,297.20556640625,284.9485168457031,1.0,0.7749884128570557,0.3530139327049255,0.3530139327049255,1.0,1.0,-3.8080008029937744,1.0110936164855957,2.7969071865081787,0.1483094841241836,0.910811185836792,0.910811185836792,0.0,358.1568298339844,364.0,70702.234375,0.0,5481.96728515625,1.0,278.1499938964844,282.7132568359375,297.7331848144531,302.29510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36095.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172781705856324,1.0,0.0,0.0,3.703026533126831,3.70305109024048,9.149702009381144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6884765625,0.0,1593.6944580078125,1895.4371337890625,0.0,3564.0185546875,0.9172136187553406,1.0,0.0,3.0,1.0,0.0
17942460,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676793932914734,0.4677635133266449,0.4289563000202179,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716793060302734,0.695547878742218,0.6650250554084778,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8693220615386963,0.6907837986946106,0.4872421324253082,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670736312866211,0.4668648540973663,0.4506465792655945,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225941181182861,0.2428153604269027,1.1386075019836426,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2261047363281,297.2044372558594,284.9483947753906,1.0,0.7762987613677979,0.3523046374320984,0.3523046374320984,1.0,1.0,-3.808114767074585,1.0087604522705078,2.799354314804077,0.1460092216730117,0.9097073674201964,0.9097073674201964,0.0,361.063720703125,364.0,70646.703125,0.0,5501.26025390625,1.0,278.1499938964844,282.714599609375,297.7299194335937,302.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36106.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172661304473876,1.0,0.0,0.0,3.69901180267334,3.699036121368408,9.129872182711552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.8974609375,0.0,1589.1910400390625,1895.4371337890625,0.0,3563.9072265625,0.9163218140602112,1.0,0.0,3.0,1.0,0.0
17942520,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676057815551758,0.4677295386791229,0.4289306104183197,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715927600860596,0.6954938173294067,0.6649795174598694,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692965507507324,0.6908759474754333,0.4873099327087402,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670196890830994,0.466867446899414,0.4506539404392242,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225491762161255,0.2428099066019058,1.1386059522628784,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2255249023437,297.2043762207031,284.9483947753906,1.0,0.7763531804084778,0.3522750735282898,0.3522750735282898,1.0,1.0,-3.808117628097534,1.0086627006530762,2.799454927444458,0.145913541316986,0.9096606373786926,0.9096606373786926,0.0,361.1849670410156,367.0,70644.328125,0.0,5502.05908203125,1.0,278.1499938964844,282.71466064453125,297.7297668457031,302.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36106.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172645211219788,1.0,0.0,0.0,3.698839664459229,3.698864221572876,9.12902351046796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.51953125,0.0,1588.998046875,1895.4371337890625,0.0,3563.892578125,0.9162836074829102,1.0,0.0,3.0,1.0,0.0
17942580,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657743692398071,0.4668760895729065,0.4282853007316589,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694350719451904,0.6941291093826294,0.6638302206993103,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686355352401733,0.6931073069572449,0.4889587163925171,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.76567542552948,0.4669236242771148,0.4508301317691803,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214262247085571,0.2426714599132537,1.1385587453842163,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2109680175781,297.2028503417969,284.94830322265625,1.0,0.7777020931243896,0.3515362441539764,0.3515362441539764,1.0,1.0,-3.8080976009368896,1.0061901807785034,2.801907539367676,0.1435262411832809,0.9084652662277222,0.9084652662277222,0.0,364.2200622558594,370.0,70582.5703125,0.0,5521.77099609375,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171993732452391,1.0,0.0,0.0,3.694370746612549,3.694395303726196,9.106977358896984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7412109375,0.0,1583.9803466796875,1895.4371337890625,0.0,3563.290283203125,0.9152894020080566,1.0,0.0,3.0,1.0,0.0
17942640,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657743692398071,0.4668760895729065,0.4282853007316589,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694350719451904,0.6941291093826294,0.6638302206993103,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686355352401733,0.6931073069572449,0.4889587163925171,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.76567542552948,0.4669236242771148,0.4508301317691803,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214262247085571,0.2426714599132537,1.1385587453842163,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2109680175781,297.2028503417969,284.94830322265625,1.0,0.7777020931243896,0.3515362441539764,0.3515362441539764,1.0,1.0,-3.8080976009368896,1.0061901807785034,2.801907539367676,0.1435262411832809,0.9084652662277222,0.9084652662277222,0.0,364.2200622558594,370.0,70582.5703125,0.0,5521.77099609375,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171993732452391,1.0,0.0,0.0,3.694370746612549,3.694395303726196,9.106977358896984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7412109375,0.0,1583.9803466796875,1895.4371337890625,0.0,3563.290283203125,0.9152894020080566,1.0,0.0,3.0,1.0,0.0
17942700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648656964302063,0.4664458930492401,0.427959680557251,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683618903160095,0.6934366226196289,0.6632457971572876,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682913780212402,0.6941834688186646,0.4897522330284118,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7650055289268494,0.4669425785541534,0.4509098827838897,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208654046058655,0.2426002621650695,1.1385267972946167,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2035522460937,297.2020263671875,284.9482727050781,1.0,0.778367280960083,0.3511668145656585,0.3511668145656585,1.0,1.0,-3.8080153465271,1.004930853843689,2.8030846118927,0.1423363834619522,0.9078566431999208,0.9078566431999208,0.0,365.7374572753906,370.0,70550.0234375,0.0,5531.39990234375,1.0,278.1499938964844,282.7170104980469,297.7242126464844,302.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36120.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171481132507324,1.0,0.0,0.0,3.69200587272644,3.692030429840088,9.095322184293764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6181640625,0.0,1581.317626953125,1895.4371337890625,0.0,3562.816162109375,0.9147624373435974,1.0,0.0,3.0,1.0,0.0
17942760,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639631628990173,0.4660154581069946,0.4276337623596191,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672954440116882,0.6927430033683777,0.6626601815223694,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8679491281509399,0.6952559351921082,0.4905426800251007,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643401026725769,0.4669599831104278,0.4509881436824798,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6203060150146484,0.2425289303064346,1.1384941339492798,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1965637207031,297.2012023925781,284.94830322265625,1.0,0.7790307402610779,0.3508622944355011,0.3508622944355011,1.0,1.0,-3.807924509048462,1.003872036933899,2.8040525913238525,0.1413503587245941,0.9073150753974916,0.9073150753974916,0.0,367.2551879882813,373.0,70519.734375,0.0,5541.00244140625,1.0,278.1499938964844,282.7178649902344,297.7223815917969,302.2731018066406,293.1499938964844,293.1499938964844,278.1499938964844,36121.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170984029769896,1.0,0.0,0.0,3.689727067947388,3.689751625061035,9.084097882805508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.8154296875,0.0,1578.7362060546875,1895.4371337890625,0.0,3562.35693359375,0.9142535328865052,1.0,0.0,3.0,1.0,0.0
17942820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621749043464661,0.4651485383510589,0.4269767701625824,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651793599128723,0.6913419961929321,0.6614755392074585,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672592639923096,0.6973639726638794,0.4920937716960907,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630172967910767,0.4669792056083679,0.4511301517486572,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191901564598083,0.2423839718103408,1.1384178400039673,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1825256347656,297.1995544433594,284.9483337402344,1.0,0.7803444862365723,0.3502532541751861,0.3502532541751861,1.0,1.0,-3.807654619216919,1.0017513036727903,2.805903196334839,0.1394121348857879,0.9062418937683104,0.9062418937683104,0.0,370.2874450683594,376.0,70459.046875,0.0,5559.908203125,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169902205467224,1.0,0.0,0.0,3.68518590927124,3.6852102279663086,9.06175046111457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.251953125,0.0,1573.5872802734375,1895.4371337890625,0.0,3561.3564453125,0.91323721408844,1.0,0.0,3.0,1.0,0.0
17942880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621749043464661,0.4651485383510589,0.4269767701625824,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651793599128723,0.6913419961929321,0.6614755392074585,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672592639923096,0.6973639726638794,0.4920937716960907,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630172967910767,0.4669792056083679,0.4511301517486572,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191901564598083,0.2423839718103408,1.1384178400039673,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1825256347656,297.1995544433594,284.9483337402344,1.0,0.7803444862365723,0.3502532541751861,0.3502532541751861,1.0,1.0,-3.807654619216919,1.0017513036727903,2.805903196334839,0.1394121348857879,0.9062418937683104,0.9062418937683104,0.0,370.2874450683594,376.0,70459.046875,0.0,5559.908203125,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169902205467224,1.0,0.0,0.0,3.68518590927124,3.6852102279663086,9.06175046111457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.251953125,0.0,1573.5872802734375,1895.4371337890625,0.0,3561.3564453125,0.91323721408844,1.0,0.0,3.0,1.0,0.0
17942940,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608541250228882,0.4644971787929535,0.4264827966690063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636149764060974,0.6902880668640137,0.6605836153030396,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866746723651886,0.6989222764968872,0.4932394623756408,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620385885238647,0.4669848084449768,0.4512281715869903,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183591485023499,0.242274522781372,1.1383556127548218,284.9483642578125,284.95001220703125,304.6948547363281,294.7166442871094,299.1719970703125,297.1983642578125,284.9483642578125,1.0,0.7813186645507812,0.349798321723938,0.349798321723938,1.0,1.0,-3.807408571243286,1.0001535415649414,2.807255268096924,0.1379703879356384,0.9054297208786012,0.9054297208786012,0.0,372.5512390136719,376.0,70413.2578125,0.0,5573.88232421875,1.0,278.1499938964844,282.7207946777344,297.7160949707031,302.2598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169049263000488,1.0,0.0,0.0,3.681776285171509,3.681800603866577,9.044989610629272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.0556640625,0.0,1569.732421875,1895.4371337890625,0.0,3560.568359375,0.9124740362167358,1.0,0.0,3.0,1.0,0.0
17943000,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760408878326416,0.4642739593982696,0.4263130724430084,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630867004394531,0.6899253129959106,0.6602759957313538,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665695786476135,0.6994361281394958,0.4936177134513855,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617058753967285,0.4669789373874664,0.4512540698051452,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180775761604309,0.2422365248203277,1.1383302211761477,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1684265136719,297.197998046875,284.9483642578125,1.0,0.7816436886787415,0.3496442139148712,0.3496442139148712,1.0,1.0,-3.807290554046631,0.9996012449264526,2.8076891899108887,0.1374841481447219,0.9051467180252076,0.9051467180252076,0.0,373.316162109375,379.0,70397.2890625,0.0,5578.4931640625,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.2579650878906,293.1499938964844,293.1499938964844,278.1499938964844,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168742299079896,1.0,0.0,0.0,3.6805920600891113,3.68061637878418,9.039172255143058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5595703125,0.0,1568.3961181640625,1895.4371337890625,0.0,3560.2841796875,0.9122093319892884,1.0,0.0,3.0,1.0,0.0
17943060,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586643099784851,0.4633919298648834,0.4256428182125091,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610174655914307,0.6884947419166565,0.6590632200241089,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658822178840637,0.7014772891998291,0.4951195120811462,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604056000709534,0.4669601917266845,0.4513607621192932,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616966962814331,0.2420870810747146,1.1382334232330322,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1544189453125,297.19647216796875,284.9483642578125,1.0,0.7829301357269287,0.3490581512451172,0.3490581512451172,1.0,1.0,-3.8068442344665527,0.9974992871284484,2.809345006942749,0.1356372535228729,0.9040589332580566,0.9040589332580566,0.0,376.3426818847656,382.0,70335.484375,0.0,5596.8017578125,1.0,278.1499938964844,282.72296142578125,297.71173095703125,302.25048828125,293.1499938964844,293.1499938964844,278.1499938964844,36123.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167530536651612,1.0,0.0,0.0,3.675980806350708,3.676005125045776,9.016536637318496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.880859375,0.0,1563.19482421875,1895.4371337890625,0.0,3559.1640625,0.9111775159835817,1.0,0.0,3.0,1.0,0.0
17943120,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586643099784851,0.4633919298648834,0.4256428182125091,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610174655914307,0.6884947419166565,0.6590632200241089,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658822178840637,0.7014772891998291,0.4951195120811462,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604056000709534,0.4669601917266845,0.4513607621192932,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616966962814331,0.2420870810747146,1.1382334232330322,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1544189453125,297.19647216796875,284.9483642578125,1.0,0.7829301357269287,0.3490581512451172,0.3490581512451172,1.0,1.0,-3.8068442344665527,0.9974992871284484,2.809345006942749,0.1356372535228729,0.9040589332580566,0.9040589332580566,0.0,376.3426818847656,382.0,70335.484375,0.0,5596.8017578125,1.0,278.1499938964844,282.72296142578125,297.71173095703125,302.25048828125,293.1499938964844,293.1499938964844,278.1499938964844,36123.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167530536651612,1.0,0.0,0.0,3.675980806350708,3.676005125045776,9.016536637318496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.880859375,0.0,1563.19482421875,1895.4371337890625,0.0,3559.1640625,0.9111775159835817,1.0,0.0,3.0,1.0,0.0
17943180,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569407820701599,0.462502658367157,0.4249662458896637,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589714765548706,0.68705153465271,0.6578387022018433,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651982545852661,0.7034903764724731,0.4966017603874206,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759116530418396,0.4669242203235626,0.4514514505863189,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158568263053894,0.2419359534978866,1.1381292343139648,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1404113769531,297.1950378417969,284.9483642578125,1.0,0.7842053174972534,0.3484721183776855,0.3484721183776855,1.0,1.0,-3.806324243545532,0.9953762292861938,2.810948133468628,0.1337991654872894,0.9029582142829896,0.9029582142829896,0.0,379.3679809570313,385.0,70272.9296875,0.0,5614.86669921875,1.0,278.1499938964844,282.72467041015625,297.70831298828125,302.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166260361671448,1.0,0.0,0.0,3.67132306098938,3.671347379684448,8.99370206752792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1201171875,0.0,1557.956787109375,1895.4371337890625,0.0,3557.989501953125,0.9101356267929076,1.0,0.0,3.0,1.0,0.0
17943240,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569407820701599,0.462502658367157,0.4249662458896637,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589714765548706,0.68705153465271,0.6578387022018433,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651982545852661,0.7034903764724731,0.4966017603874206,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759116530418396,0.4669242203235626,0.4514514505863189,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158568263053894,0.2419359534978866,1.1381292343139648,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1404113769531,297.1950378417969,284.9483642578125,1.0,0.7842053174972534,0.3484721183776855,0.3484721183776855,1.0,1.0,-3.806324243545532,0.9953762292861938,2.810948133468628,0.1337991654872894,0.9029582142829896,0.9029582142829896,0.0,379.3679809570313,385.0,70272.9296875,0.0,5614.86669921875,1.0,278.1499938964844,282.72467041015625,297.70831298828125,302.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166260361671448,1.0,0.0,0.0,3.67132306098938,3.671347379684448,8.99370206752792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1201171875,0.0,1557.956787109375,1895.4371337890625,0.0,3557.989501953125,0.9101356267929076,1.0,0.0,3.0,1.0,0.0
17943300,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756087064743042,0.462056040763855,0.4246263206005096,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579577207565308,0.6863270401954651,0.6572237014770508,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8648592233657837,0.7044911980628967,0.4973388612270355,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584773302078247,0.4669023156166076,0.4514931440353393,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6153016090393066,0.2418600469827652,1.1380757093429563,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.13336181640625,297.1943054199219,284.9483337402344,1.0,0.7848402261734009,0.3481790721416473,0.3481790721416473,1.0,1.0,-3.8060479164123535,0.994309425354004,2.8117384910583496,0.1328819990158081,0.9024048447608948,0.9024048447608948,0.0,380.88092041015625,385.0,70241.46875,0.0,5623.84765625,1.0,278.1499938964844,282.7255554199219,297.70660400390625,302.2392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165599942207336,1.0,0.0,0.0,3.6689822673797607,3.66900634765625,8.982236749943695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2197265625,0.0,1555.330322265625,1895.4371337890625,0.0,3557.378662109375,0.9096120595932008,1.0,0.0,3.0,1.0,0.0
17943360,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552383542060852,0.4616073369979858,0.4242845177650451,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569495677947998,0.6855988502502441,0.6566053032875061,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645203709602356,0.7054831385612488,0.4980699419975281,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578404545783997,0.4668752551078796,0.4515300989151001,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147460341453552,0.2417835891246795,1.1380199193954468,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1261291503906,297.193603515625,284.94830322265625,1.0,0.7854720950126648,0.3478518724441528,0.3478518724441528,1.0,1.0,-3.805749893188477,0.9931284785270692,2.8126213550567627,0.1318605244159698,0.9018136262893676,0.9018136262893676,0.0,382.3932800292969,388.0,70208.5078125,0.0,5632.755859375,1.0,278.1499938964844,282.7264099121094,297.7049255371094,302.2354431152344,293.1499938964844,293.1499938964844,278.1499938964844,36127.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164907336235046,1.0,0.0,0.0,3.66657280921936,3.6665968894958496,8.970443445832643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.1181640625,0.0,1552.6402587890625,1895.4371337890625,0.0,3556.73828125,0.9090738892555236,1.0,0.0,3.0,1.0,0.0
17943420,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535550594329834,0.4607031047344208,0.4235948920249939,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549492359161377,0.6841316819190979,0.6553584337234497,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638431429862976,0.7074419856071472,0.499515026807785,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565732002258301,0.4668058753013611,0.4515897333621979,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136326789855957,0.2416293174028396,1.1379022598266602,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1115417480469,297.1922302246094,284.9482421875,1.0,0.7867264151573181,0.3471975028514862,0.3471975028514862,1.0,1.0,-3.805089235305786,0.9907328486442566,2.8143563270568848,0.1298074573278427,0.9006145000457764,0.9006145000457764,0.0,385.4170837402344,391.0,70140.953125,0.0,5650.359375,1.0,278.1499938964844,282.7281799316406,297.7015991210937,302.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36131.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163418412208556,1.0,0.0,0.0,3.66161584854126,3.661639928817749,8.946205412030395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.689453125,0.0,1547.116455078125,1895.4371337890625,0.0,3555.361083984375,0.9079676866531372,1.0,0.0,3.0,1.0,0.0
17943480,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535550594329834,0.4607031047344208,0.4235948920249939,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549492359161377,0.6841316819190979,0.6553584337234497,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638431429862976,0.7074419856071472,0.499515026807785,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565732002258301,0.4668058753013611,0.4515897333621979,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136326789855957,0.2416293174028396,1.1379022598266602,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1115417480469,297.1922302246094,284.9482421875,1.0,0.7867264151573181,0.3471975028514862,0.3471975028514862,1.0,1.0,-3.805089235305786,0.9907328486442566,2.8143563270568848,0.1298074573278427,0.9006145000457764,0.9006145000457764,0.0,385.4170837402344,391.0,70140.953125,0.0,5650.359375,1.0,278.1499938964844,282.7281799316406,297.7015991210937,302.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36131.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163418412208556,1.0,0.0,0.0,3.66161584854126,3.661639928817749,8.946205412030395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.689453125,0.0,1547.116455078125,1895.4371337890625,0.0,3555.361083984375,0.9079676866531372,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7518904209136963,0.4597906172275543,0.4228980243206024,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529701232910156,0.6826514005661011,0.6540992856025696,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8631663918495178,0.7093680500984192,0.5009376406669617,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.755314826965332,0.4667173326015472,0.4516315162181854,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6125151515007019,0.241473451256752,1.1377779245376587,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.096923828125,297.1908874511719,284.9482116699219,1.0,0.7879692316055298,0.3465431034564972,0.3465431034564972,1.0,1.0,-3.8043484687805176,0.9883117079734802,2.8160367012023926,0.1277572810649871,0.8994147777557373,0.8994147777557373,0.0,388.4404602050781,394.0,70072.203125,0.0,5667.701171875,1.0,278.1499938964844,282.73004150390625,297.6983947753906,302.2201538085937,293.1499938964844,293.1499938964844,278.45001220703125,36134.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161809086799622,1.0,0.0,0.0,3.65655517578125,3.6565794944763184,8.921493872549036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8017578125,0.0,1541.482177734375,1895.4371337890625,0.0,3553.872802734375,0.9068378806114196,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7518904209136963,0.4597906172275543,0.4228980243206024,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529701232910156,0.6826514005661011,0.6540992856025696,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8631663918495178,0.7093680500984192,0.5009376406669617,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.755314826965332,0.4667173326015472,0.4516315162181854,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6125151515007019,0.241473451256752,1.1377779245376587,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.096923828125,297.1908874511719,284.9482116699219,1.0,0.7879692316055298,0.3465431034564972,0.3465431034564972,1.0,1.0,-3.8043484687805176,0.9883117079734802,2.8160367012023926,0.1277572810649871,0.8994147777557373,0.8994147777557373,0.0,388.4404602050781,394.0,70072.203125,0.0,5667.701171875,1.0,278.1499938964844,282.73004150390625,297.6983947753906,302.2201538085937,293.1499938964844,293.1499938964844,278.45001220703125,36134.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161809086799622,1.0,0.0,0.0,3.65655517578125,3.6565794944763184,8.921493872549036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8017578125,0.0,1541.482177734375,1895.4371337890625,0.0,3553.872802734375,0.9068378806114196,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507261037826538,0.4595380127429962,0.4226270616054535,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514776229858398,0.6818580031394958,0.6532960534095764,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629939556121826,0.7120344042778015,0.5027329325675964,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544869184494019,0.4671279788017273,0.4519938230514526,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117684245109558,0.2416281849145889,1.1385369300842283,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.1950378417969,285.0212707519531,1.0,0.7893867492675781,0.3460343480110168,0.3460343480110168,1.0,1.0,-3.806560039520264,0.987259030342102,2.819301128387451,0.1263522654771804,0.9945783019065856,0.9945783019065856,0.0,391.0299682617188,397.0,69549.125,0.0,5691.55224609375,1.0,278.4432678222656,282.8295593261719,297.681884765625,302.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,32709.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106775522232056,1.0,0.0,0.0,3.792419910430908,3.792444705963135,9.596792551747058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.15234375,0.0,1671.8868408203125,1895.4371337890625,0.0,3502.890625,0.934833526611328,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507261037826538,0.4595380127429962,0.4226270616054535,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514776229858398,0.6818580031394958,0.6532960534095764,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629939556121826,0.7120344042778015,0.5027329325675964,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544869184494019,0.4671279788017273,0.4519938230514526,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117684245109558,0.2416281849145889,1.1385369300842283,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.1950378417969,285.0212707519531,1.0,0.7893867492675781,0.3460343480110168,0.3460343480110168,1.0,1.0,-3.806560039520264,0.987259030342102,2.819301128387451,0.1263522654771804,0.9945783019065856,0.9945783019065856,0.0,391.0299682617188,397.0,69549.125,0.0,5691.55224609375,1.0,278.4432678222656,282.8295593261719,297.681884765625,302.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,32709.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106775522232056,1.0,0.0,0.0,3.792419910430908,3.792444705963135,9.596792551747058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.15234375,0.0,1671.8868408203125,1895.4371337890625,0.0,3502.890625,0.934833526611328,1.0,0.0,3.0,1.0,0.0
17943780,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486618757247925,0.4578454494476318,0.4215859174728393,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491350412368774,0.6796262860298157,0.6517239809036255,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618546724319458,0.7130299210548401,0.5038139224052429,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7529038190841675,0.4665074050426483,0.451834112405777,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103823781013489,0.2412127256393432,1.1381853818893433,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970642089844,1.0,0.7906267642974854,0.3455255925655365,0.3455255925655365,1.0,1.0,-3.804114818572998,0.9848005175590516,2.819314479827881,0.1248240992426872,0.8893315196037292,0.8893315196037292,0.0,394.59661865234375,385.0,70382.21875,0.0,5707.0048828125,1.0,278.1569519042969,282.6842956542969,297.71551513671875,302.2930908203125,293.1499938964844,293.1499938964844,278.45001220703125,38053.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186797738075256,1.0,0.0,0.0,3.7138285636901855,3.713853597640991,9.203160402648792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.923828125,0.0,1620.9835205078125,1895.4371337890625,0.0,3576.9697265625,0.921008288860321,1.0,0.0,3.0,1.0,0.0
17943840,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486618757247925,0.4578454494476318,0.4215859174728393,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491350412368774,0.6796262860298157,0.6517239809036255,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618546724319458,0.7130299210548401,0.5038139224052429,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7529038190841675,0.4665074050426483,0.451834112405777,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103823781013489,0.2412127256393432,1.1381853818893433,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970642089844,1.0,0.7906267642974854,0.3455255925655365,0.3455255925655365,1.0,1.0,-3.804114818572998,0.9848005175590516,2.819314479827881,0.1248240992426872,0.8893315196037292,0.8893315196037292,0.0,394.59661865234375,385.0,70382.21875,0.0,5707.0048828125,1.0,278.1569519042969,282.6842956542969,297.71551513671875,302.2930908203125,293.1499938964844,293.1499938964844,278.45001220703125,38053.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186797738075256,1.0,0.0,0.0,3.7138285636901855,3.713853597640991,9.203160402648792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.923828125,0.0,1620.9835205078125,1895.4371337890625,0.0,3576.9697265625,0.921008288860321,1.0,0.0,3.0,1.0,0.0
17943900,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7487884759902954,0.4575285613536834,0.4209551513195038,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492886424064636,0.6789823770523071,0.6507701873779297,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626977801322937,0.7141479849815369,0.5042809844017029,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.753254234790802,0.4665020108222961,0.451568990945816,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6106131672859192,0.2411419004201889,1.137095928192139,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0623474121094,297.18756103515625,285.0106811523437,1.0,0.7894490957260132,0.3452712297439575,0.3452712297439575,1.0,1.0,-3.801136016845703,0.9830453395843506,2.8180906772613525,0.1237990781664848,0.9670334458351136,0.9670334458351136,0.0,393.23638916015625,385.0,69415.296875,0.0,5688.75830078125,1.0,278.4035949707031,282.8175964355469,297.6673278808594,302.0702209472656,293.1499938964844,293.1499938964844,278.45001220703125,34325.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136676788330078,1.0,0.0,0.0,3.753570556640625,3.753595113754273,9.40118127346068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.029296875,0.0,1638.596435546875,1895.4371337890625,0.0,3530.609130859375,0.9287494421005248,1.0,0.0,3.0,1.0,0.0
17943960,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499459385871887,0.4573971629142761,0.4206944406032562,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8505407571792603,0.6785479187965393,0.6502003073692322,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8647102117538452,0.7154428362846375,0.5050728917121887,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7545793652534485,0.466666579246521,0.4515590667724609,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116861701011658,0.2412013262510299,1.1365742683410645,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0572509765625,297.1897277832031,284.9953308105469,1.0,0.7878828048706055,0.3449728786945343,0.3449728786945343,1.0,1.0,-3.800447702407837,0.981845498085022,2.8186020851135254,0.1228330060839653,0.9765405654907228,0.9765405654907228,0.0,389.9637145996094,373.0,69533.59375,0.0,5665.3427734375,1.0,278.4437255859375,282.8094177246094,297.674072265625,302.1238708496094,293.1499938964844,293.1499938964844,278.1499938964844,33811.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122412204742432,1.0,0.0,0.0,3.808183908462525,3.80820894241333,9.67674054663803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.8994140625,0.0,1699.2933349609375,1895.4371337890625,0.0,3517.3916015625,0.9391676783561708,1.0,0.0,3.0,1.0,0.0
17944020,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523626089096069,0.4559170007705688,0.4193510115146637,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533490896224976,0.6764605045318604,0.6482373476028442,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689946532249451,0.716588020324707,0.5058777332305908,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575100660324097,0.4661352336406708,0.4509692788124084,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6140318512916565,0.2408683598041534,1.134209156036377,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0390319824219,297.1839599609375,284.8957824707031,1.0,0.7834777235984802,0.3443762063980102,0.3443762063980102,1.0,1.0,-3.793893814086914,0.9778547883033752,2.8160388469696045,0.1206770986318588,0.8790538311004639,0.8790538311004639,0.0,381.9443054199219,361.0,70085.65625,0.0,5592.7177734375,1.0,278.15643310546875,282.6894226074219,297.70379638671875,302.26422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38834.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918778359889984,1.0,0.0,0.0,3.69356369972229,3.693588733673096,9.102998888010916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.556640625,0.0,1603.6405029296875,1895.4371337890625,0.0,3577.8798828125,0.9171533584594728,1.0,0.0,3.0,1.0,0.0
17944080,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523626089096069,0.4559170007705688,0.4193510115146637,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533490896224976,0.6764605045318604,0.6482373476028442,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689946532249451,0.716588020324707,0.5058777332305908,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575100660324097,0.4661352336406708,0.4509692788124084,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6140318512916565,0.2408683598041534,1.134209156036377,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0390319824219,297.1839599609375,284.8957824707031,1.0,0.7834777235984802,0.3443762063980102,0.3443762063980102,1.0,1.0,-3.793893814086914,0.9778547883033752,2.8160388469696045,0.1206770986318588,0.8790538311004639,0.8790538311004639,0.0,381.9443054199219,361.0,70085.65625,0.0,5592.7177734375,1.0,278.15643310546875,282.6894226074219,297.70379638671875,302.26422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38834.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918778359889984,1.0,0.0,0.0,3.69356369972229,3.693588733673096,9.102998888010916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.556640625,0.0,1603.6405029296875,1895.4371337890625,0.0,3577.8798828125,0.9171533584594728,1.0,0.0,3.0,1.0,0.0
17944140,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563120722770691,0.4556935429573059,0.4184632003307342,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577777743339539,0.6755763292312622,0.6466794610023499,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8750668168067932,0.7191643118858337,0.5070964097976685,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618785500526428,0.4664554297924042,0.4506190419197082,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6174218654632568,0.2410333454608917,1.1322588920593262,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287170410156,297.1885986328125,284.9947814941406,1.0,0.7782962918281555,0.3437795639038086,0.3437795639038086,1.0,1.0,-3.789638042449951,0.9745726585388184,2.815065383911133,0.1184412837028503,0.966096580028534,0.966096580028534,0.0,371.39697265625,349.0,69225.9765625,0.0,5511.140625,1.0,278.4434509277344,282.8153686523437,297.6651916503906,302.09454345703125,293.1499938964844,293.1499938964844,278.1499938964844,33985.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911479115486145,1.0,0.0,0.0,3.7856366634368896,3.7856616973876953,9.562493232806446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.658203125,0.0,1673.7379150390625,1895.4371337890625,0.0,3510.3251953125,0.9341797232627868,1.0,0.0,3.0,1.0,0.0
