time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563120722770691,0.4556935429573059,0.4184632003307342,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577777743339539,0.6755763292312622,0.6466794610023499,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8750668168067932,0.7191643118858337,0.5070964097976685,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618785500526428,0.4664554297924042,0.4506190419197082,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6174218654632568,0.2410333454608917,1.1322588920593262,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287170410156,297.1885986328125,284.9947814941406,1.0,0.7782962918281555,0.3437795639038086,0.3437795639038086,1.0,1.0,-3.789638042449951,0.9745726585388184,2.815065383911133,0.1184412837028503,0.966096580028534,0.966096580028534,0.0,371.39697265625,349.0,69225.9765625,0.0,5511.140625,1.0,278.4434509277344,282.8153686523437,297.6651916503906,302.09454345703125,293.1499938964844,293.1499938964844,278.1499938964844,33985.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911479115486145,1.0,0.0,0.0,3.7856366634368896,3.7856616973876953,9.562493232806446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.658203125,0.0,1673.7379150390625,1895.4371337890625,0.0,3510.3251953125,0.9341797232627868,1.0,0.0,3.0,1.0,0.0
17944260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603289484977722,0.4543681740760803,0.4171532690525055,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623968958854675,0.6736327409744263,0.644737720489502,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812838196754456,0.7203976511955261,0.5078797936439514,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766448438167572,0.4660460352897644,0.4500330090522766,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208946704864502,0.2408559918403625,1.1300729513168335,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0122985839844,297.184326171875,284.9002685546875,1.0,0.772682249546051,0.3433021903038025,0.3433021903038025,1.0,1.0,-3.783343315124512,0.9710528254508972,2.8122904300689697,0.1166899502277374,0.8741713166236877,0.8741713166236877,0.0,360.5830383300781,337.0,69767.9296875,0.0,5421.7001953125,1.0,278.15704345703125,282.7001647949219,297.69708251953125,302.23583984375,293.1499938964844,293.1499938964844,278.45001220703125,38745.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917673647403717,1.0,0.0,0.0,3.668890476226807,3.668915033340454,8.981787118500506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.2841796875,0.0,1574.937255859375,1895.4371337890625,0.0,3567.673828125,0.9116505980491638,1.0,0.0,3.0,1.0,0.0
17944320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603289484977722,0.4543681740760803,0.4171532690525055,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623968958854675,0.6736327409744263,0.644737720489502,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812838196754456,0.7203976511955261,0.5078797936439514,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766448438167572,0.4660460352897644,0.4500330090522766,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208946704864502,0.2408559918403625,1.1300729513168335,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0122985839844,297.184326171875,284.9002685546875,1.0,0.772682249546051,0.3433021903038025,0.3433021903038025,1.0,1.0,-3.783343315124512,0.9710528254508972,2.8122904300689697,0.1166899502277374,0.8741713166236877,0.8741713166236877,0.0,360.5830383300781,337.0,69767.9296875,0.0,5421.7001953125,1.0,278.15704345703125,282.7001647949219,297.69708251953125,302.23583984375,293.1499938964844,293.1499938964844,278.45001220703125,38745.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917673647403717,1.0,0.0,0.0,3.668890476226807,3.668915033340454,8.981787118500506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.2841796875,0.0,1574.937255859375,1895.4371337890625,0.0,3567.673828125,0.9116505980491638,1.0,0.0,3.0,1.0,0.0
17944380,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654730081558228,0.4542067646980285,0.4163033366203308,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681681752204895,0.6728081703186035,0.6432157158851624,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887781500816345,0.7229786515235901,0.5090880990028381,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.77204430103302,0.4664244353771209,0.4497091770172119,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6250203847885132,0.2411281913518905,1.1284316778182983,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.00311279296875,297.1894836425781,284.996826171875,1.0,0.766910970211029,0.3428248465061188,0.3428248465061188,1.0,1.0,-3.7795684337615967,0.9683184623718262,2.8112499713897705,0.1149041280150413,0.9609712362289428,0.9609712362289428,0.0,348.6914978027344,325.0,68947.46875,0.0,5333.31396484375,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0715637207031,293.1499938964844,293.1499938964844,278.1499938964844,33945.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104203581809998,1.0,0.0,0.0,3.762483596801758,3.762508392333984,9.44588236961863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.6884765625,0.0,1646.1060791015625,1895.4371337890625,0.0,3500.50439453125,0.9291989803314208,1.0,0.0,3.0,1.0,0.0
17944440,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654730081558228,0.4542067646980285,0.4163033366203308,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681681752204895,0.6728081703186035,0.6432157158851624,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887781500816345,0.7229786515235901,0.5090880990028381,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.77204430103302,0.4664244353771209,0.4497091770172119,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6250203847885132,0.2411281913518905,1.1284316778182983,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.00311279296875,297.1894836425781,284.996826171875,1.0,0.766910970211029,0.3428248465061188,0.3428248465061188,1.0,1.0,-3.7795684337615967,0.9683184623718262,2.8112499713897705,0.1149041280150413,0.9609712362289428,0.9609712362289428,0.0,348.6914978027344,325.0,68947.46875,0.0,5333.31396484375,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0715637207031,293.1499938964844,293.1499938964844,278.1499938964844,33945.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104203581809998,1.0,0.0,0.0,3.762483596801758,3.762508392333984,9.44588236961863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.6884765625,0.0,1646.1060791015625,1895.4371337890625,0.0,3500.50439453125,0.9291989803314208,1.0,0.0,3.0,1.0,0.0
17944500,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681482434272766,0.453620970249176,0.415849894285202,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.871189534664154,0.6719275712966919,0.6424568891525269,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8926348686218262,0.7236429452896118,0.5096423625946045,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749783396720886,0.4662972390651703,0.4495686292648315,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271816492080688,0.2411238104104995,1.1278457641601562,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9955444335937,297.1881103515625,284.87310791015625,1.0,0.7640332579612732,0.3425861597061157,0.3425861597061157,1.0,1.0,-3.777910709381104,0.9670148491859436,2.8108959197998047,0.1141784936189651,0.8733878135681152,0.8733878135681152,0.0,342.79327392578125,325.0,69847.3671875,0.0,5290.173828125,1.0,278.1952514648437,282.6829833984375,297.7063293457031,302.2896423339844,293.1499938964844,293.1499938964844,278.1499938964844,37953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915584683418274,1.0,0.0,0.0,3.7232742309570312,3.723299264907837,9.250034622709792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.6396484375,0.0,1631.140869140625,1895.4371337890625,0.0,3548.3564453125,0.9210548996925354,1.0,0.0,3.0,1.0,0.0
17944560,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704088091850281,0.4529275000095367,0.4150064289569855,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.873823344707489,0.6709054708480835,0.6412827968597412,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8960673809051514,0.7241986393928528,0.5098400115966797,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775614261627197,0.4660476148128509,0.4491281807422638,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290631294250488,0.2410273402929306,1.1264840364456177,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.98699951171875,297.185546875,284.90313720703125,1.0,0.7609850764274597,0.3423610031604767,0.3423610031604767,1.0,1.0,-3.773554563522339,0.9649439454078674,2.808610677719116,0.1132273003458976,0.8710644245147705,0.8710644245147705,0.0,337.2558898925781,313.0,69489.71875,0.0,5241.2333984375,1.0,278.1570739746094,282.7089538574219,297.69354248046875,302.2142028808594,293.1499938964844,293.1499938964844,278.45001220703125,38726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166469573974608,1.0,0.0,0.0,3.6473467350006095,3.647371053695679,8.87661485649005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.1337890625,0.0,1550.6004638671875,1895.4371337890625,0.0,3558.182861328125,0.9069371819496156,1.0,0.0,3.0,1.0,0.0
17944620,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764590978622437,0.4527785181999206,0.4141633510589599,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806094527244568,0.6700882315635681,0.6397637128829956,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904594361782074,0.7267473340034485,0.5110200047492981,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840756177902222,0.4664319455623626,0.4488046169281006,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.633791446685791,0.2413502782583236,1.1250436305999756,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9779663085937,297.190673828125,284.9963684082031,1.0,0.7550339698791504,0.341910719871521,0.341910719871521,1.0,1.0,-3.769999742507935,0.9623702764511108,2.807629346847534,0.1115455329418182,0.9561818838119508,0.9561818838119508,0.0,325.0796203613281,301.0,68706.78125,0.0,5152.072265625,1.0,278.4423217773437,282.82861328125,297.6579284667969,302.0525817871094,293.1499938964844,293.1499938964844,278.1499938964844,33897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909442126750946,1.0,0.0,0.0,3.744652271270752,3.7446768283844,9.356562031825888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.8994140625,0.0,1624.9053955078125,1895.4371337890625,0.0,3491.425537109375,0.9251441955566406,1.0,0.0,3.0,1.0,0.0
17944680,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764590978622437,0.4527785181999206,0.4141633510589599,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806094527244568,0.6700882315635681,0.6397637128829956,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904594361782074,0.7267473340034485,0.5110200047492981,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840756177902222,0.4664319455623626,0.4488046169281006,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.633791446685791,0.2413502782583236,1.1250436305999756,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9779663085937,297.190673828125,284.9963684082031,1.0,0.7550339698791504,0.341910719871521,0.341910719871521,1.0,1.0,-3.769999742507935,0.9623702764511108,2.807629346847534,0.1115455329418182,0.9561818838119508,0.9561818838119508,0.0,325.0796203613281,301.0,68706.78125,0.0,5152.072265625,1.0,278.4423217773437,282.82861328125,297.6579284667969,302.0525817871094,293.1499938964844,293.1499938964844,278.1499938964844,33897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909442126750946,1.0,0.0,0.0,3.744652271270752,3.7446768283844,9.356562031825888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.8994140625,0.0,1624.9053955078125,1895.4371337890625,0.0,3491.425537109375,0.9251441955566406,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822447419166565,0.4515210092067718,0.4128738045692444,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872184157371521,0.6682016849517822,0.6378328800201416,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133514761924744,0.7279413342475891,0.511744499206543,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904455661773682,0.4660610854625702,0.4482196271419525,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.638484537601471,0.2412926256656646,1.1232593059539795,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.96197509765625,297.1867980957031,284.9041748046875,1.0,0.7489871978759766,0.3414604365825653,0.3414604365825653,1.0,1.0,-3.764155864715576,0.959100604057312,2.8050553798675537,0.1099180728197097,0.8677521347999573,0.8677521347999573,0.0,313.5126342773437,289.0,69245.9140625,0.0,5060.162109375,1.0,278.1571044921875,282.7157287597656,297.6905517578125,302.1950988769531,293.1499938964844,293.1499938964844,278.45001220703125,38673.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157111048698424,1.0,0.0,0.0,3.629427194595337,3.629451513290405,8.789607477410755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.611328125,0.0,1530.290771484375,1895.4371337890625,0.0,3549.5263671875,0.9029121994972228,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822447419166565,0.4515210092067718,0.4128738045692444,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872184157371521,0.6682016849517822,0.6378328800201416,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133514761924744,0.7279413342475891,0.511744499206543,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904455661773682,0.4660610854625702,0.4482196271419525,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.638484537601471,0.2412926256656646,1.1232593059539795,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.96197509765625,297.1867980957031,284.9041748046875,1.0,0.7489871978759766,0.3414604365825653,0.3414604365825653,1.0,1.0,-3.764155864715576,0.959100604057312,2.8050553798675537,0.1099180728197097,0.8677521347999573,0.8677521347999573,0.0,313.5126342773437,289.0,69245.9140625,0.0,5060.162109375,1.0,278.1571044921875,282.7157287597656,297.6905517578125,302.1950988769531,293.1499938964844,293.1499938964844,278.45001220703125,38673.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157111048698424,1.0,0.0,0.0,3.629427194595337,3.629451513290405,8.789607477410755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.611328125,0.0,1530.290771484375,1895.4371337890625,0.0,3549.5263671875,0.9029121994972228,1.0,0.0,3.0,1.0,0.0
17944860,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892565727233887,0.4513773024082184,0.4120402932167053,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950782418251038,0.667385458946228,0.6363196969032288,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240772724151612,0.730461597442627,0.5129066705703735,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979037165641785,0.4664420485496521,0.4478953778743744,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.644036054611206,0.2416496574878692,1.1219757795333862,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9531555175781,297.1917724609375,284.99566650390625,1.0,0.7429448366165161,0.341060608625412,0.341060608625412,1.0,1.0,-3.760786294937134,0.956749439239502,2.804036855697632,0.1084004417061805,0.9515727162361144,0.9515727162361144,0.0,301.2723999023437,277.0,68482.609375,0.0,4971.5205078125,1.0,278.44219970703125,282.8336181640625,297.6554260253906,302.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,33868.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085162281990052,1.0,0.0,0.0,3.728069067001343,3.728093385696411,9.273873615711636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.0,0.0,1605.481201171875,1895.4371337890625,0.0,3482.828369140625,0.9213858842849731,1.0,0.0,3.0,1.0,0.0
17944920,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892565727233887,0.4513773024082184,0.4120402932167053,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950782418251038,0.667385458946228,0.6363196969032288,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240772724151612,0.730461597442627,0.5129066705703735,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979037165641785,0.4664420485496521,0.4478953778743744,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.644036054611206,0.2416496574878692,1.1219757795333862,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9531555175781,297.1917724609375,284.99566650390625,1.0,0.7429448366165161,0.341060608625412,0.341060608625412,1.0,1.0,-3.760786294937134,0.956749439239502,2.804036855697632,0.1084004417061805,0.9515727162361144,0.9515727162361144,0.0,301.2723999023437,277.0,68482.609375,0.0,4971.5205078125,1.0,278.44219970703125,282.8336181640625,297.6554260253906,302.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,33868.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085162281990052,1.0,0.0,0.0,3.728069067001343,3.728093385696411,9.273873615711636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.0,0.0,1605.481201171875,1895.4371337890625,0.0,3482.828369140625,0.9213858842849731,1.0,0.0,3.0,1.0,0.0
17944980,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7959914803504944,0.450138658285141,0.4107590913772583,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027510285377502,0.6655136346817017,0.6343933343887329,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346531629562378,0.7316367030143738,0.5136117935180664,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051958084106445,0.4660739004611969,0.4473065435886383,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6496347784996033,0.2416264861822128,1.120328068733215,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.93756103515625,297.18798828125,284.9041748046875,1.0,0.7368180751800537,0.3406607806682586,0.3406607806682586,1.0,1.0,-3.755094051361084,0.9536986947059632,2.8013954162597656,0.1069300994277,0.8636587858200073,0.8636587858200073,0.0,289.6765441894531,265.0,69015.8515625,0.0,4880.3603515625,1.0,278.1575622558594,282.721435546875,297.6883850097656,302.1784362792969,293.1499938964844,293.1499938964844,278.45001220703125,38665.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147856831550598,1.0,0.0,0.0,3.612617492675781,3.6126418113708496,8.70837823185866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.525390625,0.0,1511.7135009765625,1895.4371337890625,0.0,3540.9619140625,0.8990967869758606,1.0,0.0,3.0,1.0,0.0
17945040,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7959914803504944,0.450138658285141,0.4107590913772583,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027510285377502,0.6655136346817017,0.6343933343887329,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346531629562378,0.7316367030143738,0.5136117935180664,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051958084106445,0.4660739004611969,0.4473065435886383,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6496347784996033,0.2416264861822128,1.120328068733215,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.93756103515625,297.18798828125,284.9041748046875,1.0,0.7368180751800537,0.3406607806682586,0.3406607806682586,1.0,1.0,-3.755094051361084,0.9536986947059632,2.8013954162597656,0.1069300994277,0.8636587858200073,0.8636587858200073,0.0,289.6765441894531,265.0,69015.8515625,0.0,4880.3603515625,1.0,278.1575622558594,282.721435546875,297.6883850097656,302.1784362792969,293.1499938964844,293.1499938964844,278.45001220703125,38665.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147856831550598,1.0,0.0,0.0,3.612617492675781,3.6126418113708496,8.70837823185866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.525390625,0.0,1511.7135009765625,1895.4371337890625,0.0,3540.9619140625,0.8990967869758606,1.0,0.0,3.0,1.0,0.0
17945100,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996792197227478,0.4500198662281036,0.4101704359054565,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070318341255188,0.6650424003601074,0.6334525942802429,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9403224587440492,0.7328407168388367,0.5140253305435181,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090673089027405,0.4662072360515594,0.4470078647136688,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526837944984436,0.2417732775211334,1.11938214302063,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9326171875,297.1898803710937,285.0114440917969,1.0,0.7336955666542053,0.340460866689682,0.340460866689682,1.0,1.0,-3.752246141433716,0.9521798491477966,2.8000662326812744,0.1060468405485153,0.939479112625122,0.939479112625122,0.0,283.7287292480469,265.0,68147.46875,0.0,4833.9306640625,1.0,278.4007873535156,282.84765625,297.6430969238281,301.962890625,293.1499938964844,293.1499938964844,278.45001220703125,34273.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90924334526062,1.0,0.0,0.0,3.658647060394287,3.658670902252197,8.931703519010625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.7958984375,0.0,1529.8623046875,1895.4371337890625,0.0,3489.580322265625,0.9074401259422302,1.0,0.0,3.0,1.0,0.0
17945160,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8040896654129028,0.4499977529048919,0.4099279046058655,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123085141181946,0.6646972894668579,0.6328803300857544,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.946769654750824,0.7341347336769104,0.514755368232727,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134576082229614,0.4664497375488281,0.4469772577285766,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6563130617141724,0.2420123368501663,1.1191749572753906,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9287414550781,297.19287109375,284.99432373046875,1.0,0.7307023406028748,0.3402727246284485,0.3402727246284485,1.0,1.0,-3.7518560886383057,0.95143324136734,2.8004226684570312,0.105441577732563,0.9470093846321106,0.9470093846321106,0.0,277.42822265625,253.0,68274.703125,0.0,4792.41650390625,1.0,278.44305419921875,282.8380126953125,297.6531677246094,302.0196533203125,293.1499938964844,293.1499938964844,278.1499938964844,33783.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075591564178468,1.0,0.0,0.0,3.714203357696533,3.7142276763916016,9.205018045577162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.22265625,0.0,1588.90234375,1895.4371337890625,0.0,3473.937744140625,0.9179507493972778,1.0,0.0,3.0,1.0,0.0
17945220,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8117846846580505,0.448773443698883,0.4086622893810272,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223357439041138,0.6628374457359314,0.6309669017791748,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581791162490844,0.7352928519248962,0.5154531002044678,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212840557098389,0.4660829305648803,0.4463909864425659,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.663135826587677,0.2420203685760498,1.1176681518554688,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.913330078125,297.1891174316406,284.9062805175781,1.0,0.7245070338249207,0.3398963809013366,0.3398963809013366,1.0,1.0,-3.746361970901489,0.9485251307487488,2.797836780548096,0.1040407940745353,0.8617014288902283,0.8617014288902283,0.0,265.8188781738281,241.0,68798.0234375,0.0,4702.21630859375,1.0,278.1573791503906,282.7290344238281,297.6875915527344,302.1629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38631.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138947129249572,1.0,0.0,0.0,3.595846176147461,3.595870018005371,8.627708893982344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.802734375,0.0,1493.149658203125,1895.4371337890625,0.0,3532.71240234375,0.8954418897628784,1.0,0.0,3.0,1.0,0.0
17945280,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8117846846580505,0.448773443698883,0.4086622893810272,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223357439041138,0.6628374457359314,0.6309669017791748,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581791162490844,0.7352928519248962,0.5154531002044678,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212840557098389,0.4660829305648803,0.4463909864425659,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.663135826587677,0.2420203685760498,1.1176681518554688,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.913330078125,297.1891174316406,284.9062805175781,1.0,0.7245070338249207,0.3398963809013366,0.3398963809013366,1.0,1.0,-3.746361970901489,0.9485251307487488,2.797836780548096,0.1040407940745353,0.8617014288902283,0.8617014288902283,0.0,265.8188781738281,241.0,68798.0234375,0.0,4702.21630859375,1.0,278.1573791503906,282.7290344238281,297.6875915527344,302.1629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38631.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138947129249572,1.0,0.0,0.0,3.595846176147461,3.595870018005371,8.627708893982344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.802734375,0.0,1493.149658203125,1895.4371337890625,0.0,3532.71240234375,0.8954418897628784,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820606529712677,0.4486285746097564,0.4078393876552582,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934474766254425,0.6620153784751892,0.629460871219635,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9706519842147828,0.7377665638923645,0.516588568687439,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830340564250946,0.466450572013855,0.4460620284080505,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712956428527832,0.2424311935901641,1.116647481918335,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.904541015625,297.19384765625,284.99432373046875,1.0,0.7183237075805664,0.3395200371742248,0.3395200371742248,1.0,1.0,-3.743292570114136,0.946355938911438,2.796936750411988,0.1025806218385696,0.943130910396576,0.943130910396576,0.0,253.56495666503903,229.0,68073.8046875,0.0,4615.0693359375,1.0,278.44195556640625,282.8432922363281,297.6535949707031,302.00689697265625,293.1499938964844,293.1499938964844,278.1499938964844,33827.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067131876945496,1.0,0.0,0.0,3.697416067123413,3.6974401473999023,9.121997095462576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.40234375,0.0,1570.0948486328125,1895.4371337890625,0.0,3466.076171875,0.91445392370224,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820606529712677,0.4486285746097564,0.4078393876552582,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934474766254425,0.6620153784751892,0.629460871219635,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9706519842147828,0.7377665638923645,0.516588568687439,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.830340564250946,0.466450572013855,0.4460620284080505,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712956428527832,0.2424311935901641,1.116647481918335,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.904541015625,297.19384765625,284.99432373046875,1.0,0.7183237075805664,0.3395200371742248,0.3395200371742248,1.0,1.0,-3.743292570114136,0.946355938911438,2.796936750411988,0.1025806218385696,0.943130910396576,0.943130910396576,0.0,253.56495666503903,229.0,68073.8046875,0.0,4615.0693359375,1.0,278.44195556640625,282.8432922363281,297.6535949707031,302.00689697265625,293.1499938964844,293.1499938964844,278.1499938964844,33827.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067131876945496,1.0,0.0,0.0,3.697416067123413,3.6974401473999023,9.121997095462576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.40234375,0.0,1570.0948486328125,1895.4371337890625,0.0,3466.076171875,0.91445392370224,1.0,0.0,3.0,1.0,0.0
17945460,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291214108467102,0.447416216135025,0.4065712392330169,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9464004039764404,0.6601647138595581,0.6275424361228943,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819468855857848,0.7389118671417236,0.5172663927078247,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394550681114197,0.4660833477973938,0.4454662799835205,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796566247940063,0.242466002702713,1.1152399778366089,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8892822265625,297.1901550292969,284.9071350097656,1.0,0.7120559811592102,0.3391528129577636,0.3391528129577636,1.0,1.0,-3.737873077392578,0.9435049295425416,2.794368267059326,0.1011772081255912,0.8589197397232056,0.8589197397232056,0.0,241.9639129638672,217.0,68593.0859375,0.0,4525.59228515625,1.0,278.157470703125,282.7353515625,297.6877746582031,302.1498107910156,293.1499938964844,293.1499938964844,278.45001220703125,38609.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129976034164428,1.0,0.0,0.0,3.580406427383423,3.580430030822754,8.5537772065436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.7421875,0.0,1476.2637939453125,1895.4371337890625,0.0,3524.401611328125,0.8920041918754578,1.0,0.0,3.0,1.0,0.0
17945520,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291214108467102,0.447416216135025,0.4065712392330169,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9464004039764404,0.6601647138595581,0.6275424361228943,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819468855857848,0.7389118671417236,0.5172663927078247,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394550681114197,0.4660833477973938,0.4454662799835205,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796566247940063,0.242466002702713,1.1152399778366089,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8892822265625,297.1901550292969,284.9071350097656,1.0,0.7120559811592102,0.3391528129577636,0.3391528129577636,1.0,1.0,-3.737873077392578,0.9435049295425416,2.794368267059326,0.1011772081255912,0.8589197397232056,0.8589197397232056,0.0,241.9639129638672,217.0,68593.0859375,0.0,4525.59228515625,1.0,278.157470703125,282.7353515625,297.6877746582031,302.1498107910156,293.1499938964844,293.1499938964844,278.45001220703125,38609.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129976034164428,1.0,0.0,0.0,3.580406427383423,3.580430030822754,8.5537772065436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.7421875,0.0,1476.2637939453125,1895.4371337890625,0.0,3524.401611328125,0.8920041918754578,1.0,0.0,3.0,1.0,0.0
17945580,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8394963145256042,0.4472674429416656,0.4057506024837494,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.96002596616745,0.6593369841575623,0.6260371208190918,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.99381285905838,0.7413663864135742,0.5183917284011841,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505150079727173,0.466443657875061,0.4451341331005096,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.689658522605896,0.2428992390632629,1.114330172538757,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8804931640625,297.1947937011719,284.9936828613281,1.0,0.7058027982711792,0.3387855887413025,0.3387855887413025,1.0,1.0,-3.7349250316619873,0.9414064884185792,2.793518543243408,0.0997231975197792,0.9392391443252563,0.9392391443252563,0.0,229.709213256836,220.0,67885.2578125,0.0,4439.1171875,1.0,278.4418334960937,282.8480529785156,297.65447998046875,301.9954528808594,293.1499938964844,293.1499938964844,278.1499938964844,33811.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058100581169128,1.0,0.0,0.0,3.683079481124878,3.683103561401367,9.051394727066508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.130859375,0.0,1553.7635498046875,1895.4371337890625,0.0,3457.679443359375,0.9112163186073304,1.0,0.0,3.0,1.0,0.0
17945640,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8394963145256042,0.4472674429416656,0.4057506024837494,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.96002596616745,0.6593369841575623,0.6260371208190918,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.99381285905838,0.7413663864135742,0.5183917284011841,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505150079727173,0.466443657875061,0.4451341331005096,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.689658522605896,0.2428992390632629,1.114330172538757,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8804931640625,297.1947937011719,284.9936828613281,1.0,0.7058027982711792,0.3387855887413025,0.3387855887413025,1.0,1.0,-3.7349250316619873,0.9414064884185792,2.793518543243408,0.0997231975197792,0.9392391443252563,0.9392391443252563,0.0,229.709213256836,220.0,67885.2578125,0.0,4439.1171875,1.0,278.4418334960937,282.8480529785156,297.65447998046875,301.9954528808594,293.1499938964844,293.1499938964844,278.1499938964844,33811.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058100581169128,1.0,0.0,0.0,3.683079481124878,3.683103561401367,9.051394727066508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.130859375,0.0,1553.7635498046875,1895.4371337890625,0.0,3457.679443359375,0.9112163186073304,1.0,0.0,3.0,1.0,0.0
17945700,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423252701759338,0.4467008709907532,0.4053989350795746,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.963501751422882,0.6584677696228027,0.625376284122467,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969435334205629,0.7419672012329102,0.5189737677574158,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.853661835193634,0.4663074910640716,0.4450821280479431,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6925473213195801,0.2429675161838531,1.114559531211853,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8734436035156,297.19342041015625,284.8764343261719,1.0,0.7044748663902283,0.3386019766330719,0.3386019766330719,1.0,1.0,-3.73462438583374,0.9407050013542176,2.793919324874878,0.099173679947853,0.8552108407020569,0.8552108407020569,0.0,226.5388641357422,220.0,68731.171875,0.0,4418.0498046875,1.0,278.19708251953125,282.7142639160156,297.7012023925781,302.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,38141.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110358953475952,1.0,0.0,0.0,3.638721227645874,3.6387455463409424,8.834680897962244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1875,0.0,1536.62744140625,1895.4371337890625,0.0,3506.21484375,0.9022144675254822,1.0,0.0,3.0,1.0,0.0
17945760,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431158065795898,0.4460436105728149,0.4047374129295349,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644907116889954,0.6574840545654297,0.6243906021118164,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981751441955566,0.7424876093864441,0.5192460417747498,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547646999359131,0.4660647809505462,0.4448041617870331,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6936224699020386,0.2429440915584564,1.1142948865890503,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8655700683594,297.1910095214844,284.9093017578125,1.0,0.7035793662071228,0.3384341895580292,0.3384341895580292,1.0,1.0,-3.732318162918091,0.9394540190696716,2.7928640842437744,0.0984931141138076,0.8574139475822449,0.8574139475822449,0.0,225.1896209716797,223.0,68437.328125,0.0,4403.0302734375,1.0,278.15771484375,282.7420959472656,297.6896667480469,302.14068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38548.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912120521068573,1.0,0.0,0.0,3.567171573638916,3.567195177078247,8.490656568937993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.0751953125,0.0,1461.5916748046875,1895.4371337890625,0.0,3516.27294921875,0.8890557885169983,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439580202102661,0.4457971155643463,0.4042604863643646,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653159976005554,0.6565890908241272,0.6232717633247375,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7449419498443604,0.5198846459388733,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8560014367103577,0.4663523435592651,0.444852352142334,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.69490647315979,0.2433205693960189,1.1152669191360474,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8568725585937,297.1950378417969,284.9950256347656,1.0,0.7031356692314148,0.3380985856056213,0.3380985856056213,1.0,1.0,-3.7323906421661377,0.9383662939071656,2.7940242290496826,0.0973422452807426,0.938287913799286,0.938287913799286,0.0,224.0333251953125,226.0,67797.9609375,0.0,4395.87158203125,1.0,278.4417724609375,282.8529663085937,297.6575927734375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,33717.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905098021030426,1.0,0.0,0.0,3.6741819381713854,3.674205780029297,9.007713970277108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9658203125,0.0,1543.0511474609375,1895.4371337890625,0.0,3451.057373046875,0.9091532826423644,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439580202102661,0.4457971155643463,0.4042604863643646,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653159976005554,0.6565890908241272,0.6232717633247375,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7449419498443604,0.5198846459388733,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8560014367103577,0.4663523435592651,0.444852352142334,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.69490647315979,0.2433205693960189,1.1152669191360474,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8568725585937,297.1950378417969,284.9950256347656,1.0,0.7031356692314148,0.3380985856056213,0.3380985856056213,1.0,1.0,-3.7323906421661377,0.9383662939071656,2.7940242290496826,0.0973422452807426,0.938287913799286,0.938287913799286,0.0,224.0333251953125,226.0,67797.9609375,0.0,4395.87158203125,1.0,278.4417724609375,282.8529663085937,297.6575927734375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,33717.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905098021030426,1.0,0.0,0.0,3.6741819381713854,3.674205780029297,9.007713970277108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9658203125,0.0,1543.0511474609375,1895.4371337890625,0.0,3451.057373046875,0.9091532826423644,1.0,0.0,3.0,1.0,0.0
17945940,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421785235404968,0.444449782371521,0.4033426940441131,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630835056304932,0.6546427011489868,0.621756374835968,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460508346557617,0.5213832855224609,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546484708786011,0.465869665145874,0.4446449875831604,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939527988433838,0.2432677298784256,1.115852952003479,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841796875,297.1906433105469,284.9102478027344,1.0,0.7036314010620117,0.3377629518508911,0.3377629518508911,1.0,1.0,-3.731722831726074,0.9370510578155518,2.7946717739105225,0.0962859094142913,0.8571884036064148,0.8571884036064148,0.0,225.18006896972656,229.0,68393.8515625,0.0,4401.33740234375,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1407775878906,293.1499938964844,293.1499938964844,278.45001220703125,38433.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116029739379884,1.0,0.0,0.0,3.562011241912842,3.562034845352173,8.466108738502953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4794921875,0.0,1455.2279052734375,1895.4371337890625,0.0,3511.473876953125,0.8878065943717957,1.0,0.0,3.0,1.0,0.0
17946000,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421785235404968,0.444449782371521,0.4033426940441131,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630835056304932,0.6546427011489868,0.621756374835968,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460508346557617,0.5213832855224609,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546484708786011,0.465869665145874,0.4446449875831604,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939527988433838,0.2432677298784256,1.115852952003479,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841796875,297.1906433105469,284.9102478027344,1.0,0.7036314010620117,0.3377629518508911,0.3377629518508911,1.0,1.0,-3.731722831726074,0.9370510578155518,2.7946717739105225,0.0962859094142913,0.8571884036064148,0.8571884036064148,0.0,225.18006896972656,229.0,68393.8515625,0.0,4401.33740234375,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1407775878906,293.1499938964844,293.1499938964844,278.45001220703125,38433.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116029739379884,1.0,0.0,0.0,3.562011241912842,3.562034845352173,8.466108738502953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4794921875,0.0,1455.2279052734375,1895.4371337890625,0.0,3511.473876953125,0.8878065943717957,1.0,0.0,3.0,1.0,0.0
