time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8400644063949585,0.4439299404621124,0.4027881324291229,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602645039558412,0.6534897089004517,0.620574414730072,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9983052015304564,0.7480461001396179,0.5229926705360413,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528076410293579,0.4658911228179931,0.4446218907833099,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.692464292049408,0.2433703541755676,1.1164709329605105,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8305969238281,297.1913757324219,284.99468994140625,1.0,0.7046129703521729,0.3374071419239044,0.3374071419239044,1.0,1.0,-3.7322781085968018,0.9360426664352416,2.7962353229522705,0.0950969010591507,0.9374522566795348,0.9374522566795348,0.0,226.9839782714844,232.0,67763.359375,0.0,4414.4033203125,1.0,278.44171142578125,282.8557434082031,297.6621398925781,301.99420166015625,293.1499938964844,293.1499938964844,278.1499938964844,33686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046915769577026,1.0,0.0,0.0,3.670054912567138,3.670078754425049,8.987490218714811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.716796875,0.0,1538.1934814453125,1895.4371337890625,0.0,3447.276123046875,0.9081923365592957,1.0,0.0,3.0,1.0,0.0
17946120,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8400644063949585,0.4439299404621124,0.4027881324291229,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602645039558412,0.6534897089004517,0.620574414730072,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9983052015304564,0.7480461001396179,0.5229926705360413,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528076410293579,0.4658911228179931,0.4446218907833099,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.692464292049408,0.2433703541755676,1.1164709329605105,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8305969238281,297.1913757324219,284.99468994140625,1.0,0.7046129703521729,0.3374071419239044,0.3374071419239044,1.0,1.0,-3.7322781085968018,0.9360426664352416,2.7962353229522705,0.0950969010591507,0.9374522566795348,0.9374522566795348,0.0,226.9839782714844,232.0,67763.359375,0.0,4414.4033203125,1.0,278.44171142578125,282.8557434082031,297.6621398925781,301.99420166015625,293.1499938964844,293.1499938964844,278.1499938964844,33686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046915769577026,1.0,0.0,0.0,3.670054912567138,3.670078754425049,8.987490218714811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.716796875,0.0,1538.1934814453125,1895.4371337890625,0.0,3447.276123046875,0.9081923365592957,1.0,0.0,3.0,1.0,0.0
17946180,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359298706054688,0.4421105980873108,0.4015725553035736,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549591541290284,0.6510671377182007,0.6187485456466675,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955450892448424,0.7485179901123047,0.5236843228340149,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489884734153748,0.4649103879928589,0.4440853893756866,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890865564346313,0.2427733242511749,1.1153262853622437,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055370211601257,0.3370513319969177,0.3370513319969177,1.0,1.0,-3.72744345664978,0.9334180951118468,2.794025421142578,0.0936646535992622,0.8531165719032288,0.8531165719032288,0.0,230.2549285888672,235.0,68272.4921875,0.0,4421.787109375,1.0,278.15802001953125,282.74725341796875,297.6982421875,302.1402282714844,293.1499938964844,293.1499938964844,278.45001220703125,38574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110931158065796,1.0,0.0,0.0,3.554269313812256,3.554292678833008,8.429346962657291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4609375,0.0,1448.002685546875,1895.4371337890625,0.0,3506.745361328125,0.8860711455345154,1.0,0.0,3.0,1.0,0.0
17946240,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359298706054688,0.4421105980873108,0.4015725553035736,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549591541290284,0.6510671377182007,0.6187485456466675,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955450892448424,0.7485179901123047,0.5236843228340149,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489884734153748,0.4649103879928589,0.4440853893756866,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890865564346313,0.2427733242511749,1.1153262853622437,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055370211601257,0.3370513319969177,0.3370513319969177,1.0,1.0,-3.72744345664978,0.9334180951118468,2.794025421142578,0.0936646535992622,0.8531165719032288,0.8531165719032288,0.0,230.2549285888672,235.0,68272.4921875,0.0,4421.787109375,1.0,278.15802001953125,282.74725341796875,297.6982421875,302.1402282714844,293.1499938964844,293.1499938964844,278.45001220703125,38574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110931158065796,1.0,0.0,0.0,3.554269313812256,3.554292678833008,8.429346962657291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4609375,0.0,1448.002685546875,1895.4371337890625,0.0,3506.745361328125,0.8860711455345154,1.0,0.0,3.0,1.0,0.0
17946300,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339141011238098,0.441624253988266,0.4009700715541839,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522822499275208,0.6502400636672974,0.617807149887085,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941718578338624,0.7493293881416321,0.5240609049797058,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470938205718994,0.4646663665771484,0.4437577724456787,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6873248219490051,0.2425472885370254,1.1142640113830566,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8037414550781,297.18017578125,285.00927734375,1.0,0.7059183120727539,0.3368734121322632,0.3368734121322632,1.0,1.0,-3.7243595123291016,0.931914210319519,2.792445421218872,0.0927444547414779,0.92607319355011,0.92607319355011,0.0,231.8476409912109,235.0,67437.9296875,0.0,4423.35986328125,1.0,278.3994140625,282.8688659667969,297.654541015625,301.9284973144531,293.1499938964844,293.1499938964844,278.45001220703125,34148.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055196642875672,1.0,0.0,0.0,3.602774143218994,3.602797269821167,8.660986736686027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8720703125,0.0,1467.5860595703125,1895.4371337890625,0.0,3454.978759765625,0.8948525786399841,1.0,0.0,3.0,1.0,0.0
17946360,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8324880003929138,0.4411899745464325,0.4006641209125519,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502787590026855,0.6494892239570618,0.6171780228614807,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932987689971924,0.750190258026123,0.5247292518615723,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457503914833069,0.4644854068756103,0.4436518847942352,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.686043918132782,0.2423619627952575,1.1137017011642456,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79718017578125,297.1793518066406,284.989501953125,1.0,0.7064017653465271,0.3367234170436859,0.3367234170436859,1.0,1.0,-3.723233461380005,0.9310787916183472,2.792154788970948,0.0921025350689888,0.930372953414917,0.930372953414917,0.0,233.1323089599609,238.0,67544.8359375,0.0,4428.40625,1.0,278.4425964355469,282.8572692871094,297.6664123535156,301.9861755371094,293.1499938964844,293.1499938964844,278.1499938964844,33790.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037591814994812,1.0,0.0,0.0,3.657949447631836,3.657973289489746,8.928298598220863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.37109375,0.0,1525.4600830078125,1895.4371337890625,0.0,3438.599609375,0.9052709341049194,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280627131462097,0.439158171415329,0.3992471992969513,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442917108535768,0.6468296051025391,0.6151164174079895,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.990039587020874,0.7504616379737854,0.5252630710601807,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416252136230469,0.463244616985321,0.4428556859493255,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821430921554565,0.2414430379867553,1.1110204458236694,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77691650390625,297.16864013671875,284.9076538085937,1.0,0.7070935964584351,0.336423397064209,0.336423397064209,1.0,1.0,-3.7155165672302246,0.9277870059013368,2.787729501724243,0.0905560553073883,0.8488607406616211,0.8488607406616211,0.0,236.692611694336,241.0,67950.578125,0.0,4429.57275390625,1.0,278.1578369140625,282.7557373046875,297.7043151855469,302.1258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38693.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097489714622498,1.0,0.0,0.0,3.5316290855407715,3.5316524505615234,8.322302278429561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8056640625,0.0,1424.9188232421875,1895.4371337890625,0.0,3494.274169921875,0.881268322467804,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280627131462097,0.439158171415329,0.3992471992969513,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442917108535768,0.6468296051025391,0.6151164174079895,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.990039587020874,0.7504616379737854,0.5252630710601807,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416252136230469,0.463244616985321,0.4428556859493255,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821430921554565,0.2414430379867553,1.1110204458236694,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77691650390625,297.16864013671875,284.9076538085937,1.0,0.7070935964584351,0.336423397064209,0.336423397064209,1.0,1.0,-3.7155165672302246,0.9277870059013368,2.787729501724243,0.0905560553073883,0.8488607406616211,0.8488607406616211,0.0,236.692611694336,241.0,67950.578125,0.0,4429.57275390625,1.0,278.1578369140625,282.7557373046875,297.7043151855469,302.1258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38693.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097489714622498,1.0,0.0,0.0,3.5316290855407715,3.5316524505615234,8.322302278429561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8056640625,0.0,1424.9188232421875,1895.4371337890625,0.0,3494.274169921875,0.881268322467804,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245840668678284,0.438064306974411,0.3981955945491791,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393681883811952,0.6450603008270264,0.6133776307106018,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875935912132264,0.7519413828849792,0.5261903405189514,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383704423904419,0.46262326836586,0.4422415196895599,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6789188981056213,0.2408013045787811,1.1083335876464844,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.165771484375,284.98797607421875,1.0,0.7077213525772095,0.3361234068870544,0.3361234068870544,1.0,1.0,-3.709295034408569,0.9249528646469116,2.784342050552368,0.0888781249523162,0.9228581190109252,0.9228581190109252,0.0,239.60972595214844,244.0,67191.953125,0.0,4430.81640625,1.0,278.44146728515625,282.86376953125,297.67486572265625,301.972412109375,293.1499938964844,293.1499938964844,278.1499938964844,33951.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021118879318236,1.0,0.0,0.0,3.632115125656128,3.63213849067688,8.802631441540143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.0185546875,0.0,1498.1064453125,1895.4371337890625,0.0,3423.26220703125,0.8997898101806641,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245840668678284,0.438064306974411,0.3981955945491791,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393681883811952,0.6450603008270264,0.6133776307106018,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875935912132264,0.7519413828849792,0.5261903405189514,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383704423904419,0.46262326836586,0.4422415196895599,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6789188981056213,0.2408013045787811,1.1083335876464844,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.165771484375,284.98797607421875,1.0,0.7077213525772095,0.3361234068870544,0.3361234068870544,1.0,1.0,-3.709295034408569,0.9249528646469116,2.784342050552368,0.0888781249523162,0.9228581190109252,0.9228581190109252,0.0,239.60972595214844,244.0,67191.953125,0.0,4430.81640625,1.0,278.44146728515625,282.86376953125,297.67486572265625,301.972412109375,293.1499938964844,293.1499938964844,278.1499938964844,33951.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021118879318236,1.0,0.0,0.0,3.632115125656128,3.63213849067688,8.802631441540143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.0185546875,0.0,1498.1064453125,1895.4371337890625,0.0,3423.26220703125,0.8997898101806641,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8202086687088013,0.4359109103679657,0.3966467380523681,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333069324493408,0.6422596573829651,0.611160397529602,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.984180748462677,0.7520601749420166,0.5265990495681763,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.83436119556427,0.4612334370613098,0.441286563873291,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6749990582466125,0.2397079765796661,1.1047983169555664,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426147460937,297.1551513671875,284.9078369140625,1.0,0.708189070224762,0.3359021544456482,0.3359021544456482,1.0,1.0,-3.699861764907837,0.9214084148406982,2.7784533500671387,0.0873842164874076,0.8430248498916626,0.8430248498916626,0.0,243.1424865722656,247.0,67558.2734375,0.0,4427.01953125,1.0,278.1585388183594,282.7646789550781,297.7130432128906,302.1094665527344,293.1499938964844,293.1499938964844,278.45001220703125,38640.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077603220939636,1.0,0.0,0.0,3.505456686019897,3.505479574203491,8.199407943720871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9931640625,0.0,1397.20166015625,1895.4371337890625,0.0,3475.806640625,0.8753599524497986,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8202086687088013,0.4359109103679657,0.3966467380523681,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333069324493408,0.6422596573829651,0.611160397529602,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.984180748462677,0.7520601749420166,0.5265990495681763,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.83436119556427,0.4612334370613098,0.441286563873291,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6749990582466125,0.2397079765796661,1.1047983169555664,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426147460937,297.1551513671875,284.9078369140625,1.0,0.708189070224762,0.3359021544456482,0.3359021544456482,1.0,1.0,-3.699861764907837,0.9214084148406982,2.7784533500671387,0.0873842164874076,0.8430248498916626,0.8430248498916626,0.0,243.1424865722656,247.0,67558.2734375,0.0,4427.01953125,1.0,278.1585388183594,282.7646789550781,297.7130432128906,302.1094665527344,293.1499938964844,293.1499938964844,278.45001220703125,38640.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077603220939636,1.0,0.0,0.0,3.505456686019897,3.505479574203491,8.199407943720871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9931640625,0.0,1397.20166015625,1895.4371337890625,0.0,3475.806640625,0.8753599524497986,1.0,0.0,3.0,1.0,0.0
17946780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167470693588257,0.4346770048141479,0.3954843580722809,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283963441848756,0.640332818031311,0.6092889308929443,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9816441535949708,0.7533650994300842,0.5274195671081543,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831200897693634,0.4604614675045013,0.4405403435230255,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717812418937683,0.2389091700315475,1.1014206409454346,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7287292480469,297.1524353027344,284.9863586425781,1.0,0.7086214423179626,0.3356809020042419,0.3356809020042419,1.0,1.0,-3.69222903251648,0.9184192419052124,2.7738099098205566,0.0858104452490806,0.914971888065338,0.914971888065338,0.0,246.0165863037109,250.0,66783.78125,0.0,4424.06396484375,1.0,278.4412536621094,282.8712158203125,297.68536376953125,301.9570617675781,293.1499938964844,293.1499938964844,278.1499938964844,33991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89996737241745,1.0,0.0,0.0,3.6037137508392334,3.6037368774414062,8.665504083182896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9892578125,0.0,1467.44482421875,1895.4371337890625,0.0,3403.2802734375,0.8934459686279297,1.0,0.0,3.0,1.0,0.0
17946840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167470693588257,0.4346770048141479,0.3954843580722809,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283963441848756,0.640332818031311,0.6092889308929443,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9816441535949708,0.7533650994300842,0.5274195671081543,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831200897693634,0.4604614675045013,0.4405403435230255,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717812418937683,0.2389091700315475,1.1014206409454346,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7287292480469,297.1524353027344,284.9863586425781,1.0,0.7086214423179626,0.3356809020042419,0.3356809020042419,1.0,1.0,-3.69222903251648,0.9184192419052124,2.7738099098205566,0.0858104452490806,0.914971888065338,0.914971888065338,0.0,246.0165863037109,250.0,66783.78125,0.0,4424.06396484375,1.0,278.4412536621094,282.8712158203125,297.68536376953125,301.9570617675781,293.1499938964844,293.1499938964844,278.1499938964844,33991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89996737241745,1.0,0.0,0.0,3.6037137508392334,3.6037368774414062,8.665504083182896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9892578125,0.0,1467.44482421875,1895.4371337890625,0.0,3403.2802734375,0.8934459686279297,1.0,0.0,3.0,1.0,0.0
17946900,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148436546325684,0.4335677027702331,0.3948221802711487,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257609844207764,0.6389050483703613,0.6082919836044312,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801790118217468,0.7533643841743469,0.5277312397956848,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8295022249221802,0.4597402513027191,0.4401328563690185,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700828671455383,0.2383329421281814,1.0997132062911987,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71905517578125,297.1475524902344,284.876220703125,1.0,0.7088412046432495,0.3355702757835388,0.3355702757835388,1.0,1.0,-3.688070774078369,0.9168184399604796,2.771252393722534,0.0851176902651786,0.8331249952316284,0.8331249952316284,0.0,247.60142517089844,250.0,67434.3828125,0.0,4422.5595703125,1.0,278.1995849609375,282.7464904785156,297.73455810546875,302.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,38819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904864490032196,1.0,0.0,0.0,3.544830083847046,3.544853448867798,8.384634497815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.1708984375,0.0,1439.7691650390625,1895.4371337890625,0.0,3448.885009765625,0.8816524147987366,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123674392700195,0.4324149787425995,0.3938333988189697,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224640130996704,0.6374033689498901,0.6069456934928894,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9781315326690674,0.753333568572998,0.5277220606803894,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273201584815979,0.4589437544345855,0.4394608438014984,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6679316163063049,0.237680584192276,1.0972577333450315,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7090148925781,297.14215087890625,284.909912109375,1.0,0.7089104652404785,0.3354957103729248,0.3354957103729248,1.0,1.0,-3.681488513946533,0.9146100282669068,2.766878604888916,0.0842843577265739,0.8376169800758362,0.8376169800758362,0.0,249.50225830078125,253.0,67089.796875,0.0,4416.36328125,1.0,278.15850830078125,282.7762145996094,297.72491455078125,302.0921630859375,293.1499938964844,293.1499938964844,278.45001220703125,38757.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054834842681884,1.0,0.0,0.0,3.4721896648406982,3.472212553024292,8.044520996008941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9541015625,0.0,1363.82421875,1895.4371337890625,0.0,3454.642578125,0.8682001233100891,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088066577911377,0.4310508370399475,0.3925610482692718,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176731705665588,0.6353265047073364,0.6049410104751587,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9754878878593444,0.754465639591217,0.528428852558136,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242032527923584,0.4580335617065429,0.4385900199413299,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647343039512634,0.2367460131645202,1.0932881832122805,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396484375,284.9845275878906,1.0,0.7091779708862305,0.3353465795516968,0.3353465795516968,1.0,1.0,-3.672564744949341,0.9114773869514464,2.76108717918396,0.0828072056174278,0.9067105054855348,0.9067105054855348,0.0,252.3588104248047,256.0,66332.4140625,0.0,4409.74755859375,1.0,278.44097900390625,282.879150390625,297.69775390625,301.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,34028.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975511789321899,1.0,0.0,0.0,3.57264256477356,3.5726654529571533,8.516720981788239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.140625,0.0,1434.3594970703125,1895.4371337890625,0.0,3380.746826171875,0.8864977955818176,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088066577911377,0.4310508370399475,0.3925610482692718,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176731705665588,0.6353265047073364,0.6049410104751587,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9754878878593444,0.754465639591217,0.528428852558136,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242032527923584,0.4580335617065429,0.4385900199413299,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647343039512634,0.2367460131645202,1.0932881832122805,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396484375,284.9845275878906,1.0,0.7091779708862305,0.3353465795516968,0.3353465795516968,1.0,1.0,-3.672564744949341,0.9114773869514464,2.76108717918396,0.0828072056174278,0.9067105054855348,0.9067105054855348,0.0,252.3588104248047,256.0,66332.4140625,0.0,4409.74755859375,1.0,278.44097900390625,282.879150390625,297.69775390625,301.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,34028.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975511789321899,1.0,0.0,0.0,3.57264256477356,3.5726654529571533,8.516720981788239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.140625,0.0,1434.3594970703125,1895.4371337890625,0.0,3380.746826171875,0.8864977955818176,1.0,0.0,3.0,1.0,0.0
17947140,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042726516723633,0.4286917150020599,0.3908102214336395,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120296239852904,0.6322770714759827,0.6024721264839172,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718673229217528,0.7542884945869446,0.528620183467865,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203831911087036,0.4563997089862823,0.4373917281627655,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609621644020081,0.2353973090648651,1.0885592699050903,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6762084960937,297.1297302246094,284.909423828125,1.0,0.7093113660812378,0.3351974785327911,0.3351974785327911,1.0,1.0,-3.660594701766968,0.907431423664093,2.7531633377075195,0.0812681764364242,0.8307433724403381,0.8307433724403381,0.0,255.8177185058593,259.0,66608.8046875,0.0,4398.54150390625,1.0,278.15899658203125,282.7859802246094,297.73760986328125,302.07440185546875,293.1499938964844,293.1499938964844,278.45001220703125,38692.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029326438903807,1.0,0.0,0.0,3.440498113632202,3.440520763397217,7.898342460066488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2607421875,0.0,1331.32763671875,1895.4371337890625,0.0,3430.905517578125,0.8610209822654724,1.0,0.0,3.0,1.0,0.0
17947200,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042726516723633,0.4286917150020599,0.3908102214336395,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120296239852904,0.6322770714759827,0.6024721264839172,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718673229217528,0.7542884945869446,0.528620183467865,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203831911087036,0.4563997089862823,0.4373917281627655,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609621644020081,0.2353973090648651,1.0885592699050903,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6762084960937,297.1297302246094,284.909423828125,1.0,0.7093113660812378,0.3351974785327911,0.3351974785327911,1.0,1.0,-3.660594701766968,0.907431423664093,2.7531633377075195,0.0812681764364242,0.8307433724403381,0.8307433724403381,0.0,255.8177185058593,259.0,66608.8046875,0.0,4398.54150390625,1.0,278.15899658203125,282.7859802246094,297.73760986328125,302.07440185546875,293.1499938964844,293.1499938964844,278.45001220703125,38692.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029326438903807,1.0,0.0,0.0,3.440498113632202,3.440520763397217,7.898342460066488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2607421875,0.0,1331.32763671875,1895.4371337890625,0.0,3430.905517578125,0.8610209822654724,1.0,0.0,3.0,1.0,0.0
17947260,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006048202514648,0.4272043108940124,0.3894419968128204,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075417518615724,0.6300557851791382,0.6003469228744507,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.969130277633667,0.7552447319030762,0.529219388961792,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817268967628479,0.4553598761558532,0.4364098012447357,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6578097343444824,0.2343380451202392,1.0840619802474976,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66314697265625,297.1274108886719,284.9828796386719,1.0,0.7094348073005676,0.3351273834705353,0.3351273834705353,1.0,1.0,-3.650513172149658,0.9042059183120728,2.746307373046875,0.0799274444580078,0.8981609344482422,0.8981609344482422,0.0,258.6600036621094,262.0,65840.0546875,0.0,4388.7060546875,1.0,278.4407043457031,282.887939453125,297.7112731933594,301.9234619140625,293.1499938964844,293.1499938964844,278.75,34069.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949021100997925,1.0,0.0,0.0,3.538758516311645,3.53878116607666,8.355936529369501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0283203125,0.0,1398.891845703125,1895.4371337890625,0.0,3356.019775390625,0.8789464235305786,1.0,0.0,3.0,1.0,0.0
17947320,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006048202514648,0.4272043108940124,0.3894419968128204,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075417518615724,0.6300557851791382,0.6003469228744507,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.969130277633667,0.7552447319030762,0.529219388961792,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817268967628479,0.4553598761558532,0.4364098012447357,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6578097343444824,0.2343380451202392,1.0840619802474976,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66314697265625,297.1274108886719,284.9828796386719,1.0,0.7094348073005676,0.3351273834705353,0.3351273834705353,1.0,1.0,-3.650513172149658,0.9042059183120728,2.746307373046875,0.0799274444580078,0.8981609344482422,0.8981609344482422,0.0,258.6600036621094,262.0,65840.0546875,0.0,4388.7060546875,1.0,278.4407043457031,282.887939453125,297.7112731933594,301.9234619140625,293.1499938964844,293.1499938964844,278.75,34069.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949021100997925,1.0,0.0,0.0,3.538758516311645,3.53878116607666,8.355936529369501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0283203125,0.0,1398.891845703125,1895.4371337890625,0.0,3356.019775390625,0.8789464235305786,1.0,0.0,3.0,1.0,0.0
17947380,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7973951101303101,0.42582768201828,0.3883287608623504,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037213921546936,0.6280038356781006,0.5985374450683594,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.966796338558197,0.7562987804412842,0.5300410985946655,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145396113395691,0.4544706046581268,0.435682862997055,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550796627998352,0.2333971560001373,1.0803605318069458,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6514892578125,297.1266784667969,285.0230712890625,1.0,0.7097518444061279,0.3350572884082794,0.3350572884082794,1.0,1.0,-3.642656087875366,0.9016486406326294,2.7410075664520264,0.0788206756114959,0.9831578731536864,0.9831578731536864,0.0,261.33349609375,265.0,65419.10546875,0.0,4383.90869140625,1.0,278.7423095703125,282.9586181640625,297.72613525390625,301.8960266113281,293.1499938964844,293.1499938964844,278.45001220703125,31766.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894385099411011,1.0,0.0,0.0,3.71255087852478,3.7125747203826895,9.196828614221886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.341796875,0.0,1571.65771484375,1895.4371337890625,0.0,3304.956298828125,0.9160401225090028,1.0,0.0,3.0,1.0,0.0
17947440,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7973951101303101,0.42582768201828,0.3883287608623504,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037213921546936,0.6280038356781006,0.5985374450683594,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.966796338558197,0.7562987804412842,0.5300410985946655,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145396113395691,0.4544706046581268,0.435682862997055,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550796627998352,0.2333971560001373,1.0803605318069458,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6514892578125,297.1266784667969,285.0230712890625,1.0,0.7097518444061279,0.3350572884082794,0.3350572884082794,1.0,1.0,-3.642656087875366,0.9016486406326294,2.7410075664520264,0.0788206756114959,0.9831578731536864,0.9831578731536864,0.0,261.33349609375,265.0,65419.10546875,0.0,4383.90869140625,1.0,278.7423095703125,282.9586181640625,297.72613525390625,301.8960266113281,293.1499938964844,293.1499938964844,278.45001220703125,31766.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894385099411011,1.0,0.0,0.0,3.71255087852478,3.7125747203826895,9.196828614221886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.341796875,0.0,1571.65771484375,1895.4371337890625,0.0,3304.956298828125,0.9160401225090028,1.0,0.0,3.0,1.0,0.0
17947500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7952904105186462,0.4244664311408996,0.3875122964382171,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901378571987152,0.6263158917427063,0.5973771214485168,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9650638699531556,0.7559294104576111,0.5301729440689087,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127484917640686,0.4535346329212188,0.4351391196250915,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533884406089783,0.2326543182134628,1.0781099796295166,284.8768005371094,284.95001220703125,303.25006103515625,294.7460021972656,298.6414489746094,297.1209716796875,284.8734130859375,1.0,0.7098540663719177,0.3350222408771515,0.3350222408771515,1.0,1.0,-3.637084484100342,0.8998754620552063,2.737208843231201,0.0782583132386207,0.8840677738189697,0.8840677738189697,0.0,263.0336608886719,265.0,66441.7578125,0.0,4379.28173828125,1.0,278.49609375,282.794921875,297.7830505371094,302.13885498046875,293.1499938964844,293.1499938964844,278.45001220703125,36173.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961002826690674,1.0,0.0,0.0,3.701329708099365,3.7013542652130127,9.141318173533364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.0693359375,0.0,1592.34375,1895.4371337890625,0.0,3367.206787109375,0.9148005247116088,1.0,0.0,3.0,1.0,0.0
17947560,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924342155456543,0.4229289591312408,0.3862426280975342,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982940316200256,0.6244046092033386,0.5957214832305908,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9625017642974854,0.7553631663322449,0.5298510193824768,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102837800979614,0.4524039030075073,0.4342160522937774,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511442065238953,0.2317555695772171,1.0747804641723633,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.62994384765625,297.1136169433594,284.890380859375,1.0,0.7097357511520386,0.3349912762641907,0.3349912762641907,1.0,1.0,-3.628064870834351,0.8970893621444702,2.73097562789917,0.0773865208029747,0.8686370849609375,0.8686370849609375,0.0,265.1625366210937,268.0,66038.2890625,0.0,4367.9560546875,1.0,278.457275390625,282.81036376953125,297.7737731933594,302.0731506347656,293.1499938964844,293.1499938964844,278.75,38316.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981327414512634,1.0,0.0,0.0,3.624238014221192,3.62426233291626,8.764491781221295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.412109375,0.0,1521.9072265625,1895.4371337890625,0.0,3386.17236328125,0.9012200832366944,1.0,0.0,3.0,1.0,0.0
17947620,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884263396263123,0.4211546778678894,0.3845162391662597,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8938004970550537,0.6218300461769104,0.5931671261787415,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9592041373252868,0.7559248805046082,0.5300706028938293,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066774606704712,0.4510539174079895,0.4328758120536804,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477605104446411,0.2304231375455856,1.068947196006775,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158447265625,297.11016845703125,284.9815979003906,1.0,0.7095559239387512,0.334929347038269,0.334929347038269,1.0,1.0,-3.6145384311676025,0.8928717970848083,2.7216665744781494,0.0757665485143661,0.9433501362800598,0.9433501362800598,0.0,268.227783203125,271.0,65086.8125,0.0,4350.27001953125,1.0,278.7421264648437,282.93048095703125,297.7366943359375,301.902587890625,293.1499938964844,293.1499938964844,278.45001220703125,34049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905796408653259,1.0,0.0,0.0,3.7148244380950928,3.714848756790161,9.208096685142664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.326171875,0.0,1591.637451171875,1895.4371337890625,0.0,3315.627685546875,0.9184409379959106,1.0,0.0,3.0,1.0,0.0
17947680,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884263396263123,0.4211546778678894,0.3845162391662597,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8938004970550537,0.6218300461769104,0.5931671261787415,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9592041373252868,0.7559248805046082,0.5300706028938293,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066774606704712,0.4510539174079895,0.4328758120536804,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477605104446411,0.2304231375455856,1.068947196006775,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158447265625,297.11016845703125,284.9815979003906,1.0,0.7095559239387512,0.334929347038269,0.334929347038269,1.0,1.0,-3.6145384311676025,0.8928717970848083,2.7216665744781494,0.0757665485143661,0.9433501362800598,0.9433501362800598,0.0,268.227783203125,271.0,65086.8125,0.0,4350.27001953125,1.0,278.7421264648437,282.93048095703125,297.7366943359375,301.902587890625,293.1499938964844,293.1499938964844,278.45001220703125,34049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905796408653259,1.0,0.0,0.0,3.7148244380950928,3.714848756790161,9.208096685142664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.326171875,0.0,1591.637451171875,1895.4371337890625,0.0,3315.627685546875,0.9184409379959106,1.0,0.0,3.0,1.0,0.0
17947740,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839653491973877,0.4184504449367523,0.3824824690818786,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888877630233765,0.6183598637580872,0.5903268456459045,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.95527845621109,0.7551969289779663,0.5299164652824402,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026055693626404,0.4490423202514648,0.4313399493694305,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441447734832764,0.2287259399890899,1.0626957416534424,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5963439941406,297.099853515625,284.8962097167969,1.0,0.709282636642456,0.3348674178123474,0.3348674178123474,1.0,1.0,-3.599129199981689,0.8880815505981445,2.711047649383545,0.0742262154817581,0.8512643575668335,0.8512643575668335,0.0,271.6596984863281,274.0,65343.87109375,0.0,4329.8349609375,1.0,278.4574279785156,282.8288879394531,297.7755126953125,302.0313415527344,293.1499938964844,293.1499938964844,278.75,39283.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962506055831909,1.0,0.0,0.0,3.5713047981262207,3.571328639984131,8.510344855494623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.287109375,0.0,1471.40234375,1895.4371337890625,0.0,3368.60986328125,0.890533447265625,1.0,0.0,3.0,1.0,0.0
17947800,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839653491973877,0.4184504449367523,0.3824824690818786,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888877630233765,0.6183598637580872,0.5903268456459045,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.95527845621109,0.7551969289779663,0.5299164652824402,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026055693626404,0.4490423202514648,0.4313399493694305,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441447734832764,0.2287259399890899,1.0626957416534424,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5963439941406,297.099853515625,284.8962097167969,1.0,0.709282636642456,0.3348674178123474,0.3348674178123474,1.0,1.0,-3.599129199981689,0.8880815505981445,2.711047649383545,0.0742262154817581,0.8512643575668335,0.8512643575668335,0.0,271.6596984863281,274.0,65343.87109375,0.0,4329.8349609375,1.0,278.4574279785156,282.8288879394531,297.7755126953125,302.0313415527344,293.1499938964844,293.1499938964844,278.75,39283.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962506055831909,1.0,0.0,0.0,3.5713047981262207,3.571328639984131,8.510344855494623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.287109375,0.0,1471.40234375,1895.4371337890625,0.0,3368.60986328125,0.890533447265625,1.0,0.0,3.0,1.0,0.0
17947860,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804625630378723,0.416776031255722,0.3808935284614563,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849214911460876,0.6158803701400757,0.5879019498825073,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523969888687134,0.7558202743530273,0.5302324295043945,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799346387386322,0.447755217552185,0.4300802946090698,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411449313163757,0.2273963838815689,1.0568581819534302,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090339064598083,0.3349578976631164,0.3349578976631164,1.0,1.0,-3.586133480072021,0.8844929933547974,2.7016403675079346,0.07314133644104,0.9275258183479308,0.9275258183479308,0.0,274.4057006835937,277.0,64424.3046875,0.0,4311.79541015625,1.0,278.7417297363281,282.9466247558594,297.74517822265625,301.8671264648437,293.1499938964844,293.1499938964844,278.45001220703125,34175.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874176144599915,1.0,0.0,0.0,3.662348985671997,3.662372589111328,8.949787684287003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.0546875,0.0,1533.2545166015625,1895.4371337890625,0.0,3286.04931640625,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
